demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,0,0.0,average,2,2,0,0.4324580141259201,0.4324580141259201,2027,0,0,True
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,1,1.0,average,0,0,0,0.4324580141259201,0.8649160282518402,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,2,2.0,average,0,0,0,0.4324580141259201,1.2973740423777604,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,3,3.0,average,0,0,0,0.4324580141259201,1.7298320565036804,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,4,4.0,average,0,0,0,0.4324580141259201,2.1622900706296004,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,5,5.0,average,0,0,0,0.4324580141259201,2.5947480847555204,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,6,6.0,average,0,0,0,0.4324580141259201,3.0272060988814404,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,7,7.0,average,0,0,0,0.4324580141259201,3.4596641130073604,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,8,8.0,average,0,0,0,0.4324580141259201,3.8921221271332804,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,9,9.0,average,0,0,0,0.4324580141259201,4.324580141259201,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,10,10.0,average,0,0,0,0.4324580141259201,4.757038155385121,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,11,11.0,average,0,0,0,0.4324580141259201,5.189496169511042,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,12,12.0,average,0,0,0,0.4324580141259201,5.621954183636962,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,13,13.0,average,0,0,0,0.4324580141259201,6.054412197762883,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,14,14.0,average,0,0,0,0.4324580141259201,6.486870211888803,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,15,15.0,average,0,0,0,0.4324580141259201,6.9193282260147235,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,16,16.0,average,0,0,0,0.4324580141259201,7.351786240140644,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,17,17.0,average,0,0,0,0.4324580141259201,7.784244254266564,2027,0,0,False
24.64980553713805,stack_2+stack_3,2,51.89496169511041,0.4324580141259201,47.49941946572547,0.0,0.0,0.0,0.0,0.0,12.324902768569025,15.304666494117827,47.08762740837619,0.1707427087456512,12.324902768569025,15.329313010065357,47.805357543806345,0.15312825579454653,18,18.0,average,0,0,0,0.4324580141259201,8.216702268392485,2027,0,0,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,19,19.0,average,0,0,0,0.8670920948048668,9.083794363197352,2027,1,1,True
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,20,20.0,average,0,0,0,0.8670920948048668,9.95088645800222,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,21,21.0,average,0,0,0,0.8670920948048668,10.817978552807087,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,22,22.0,average,0,0,0,0.8670920948048668,11.685070647611955,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,23,23.0,average,0,0,0,0.8670920948048668,12.552162742416822,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,24,24.0,average,0,0,0,0.8670920948048668,13.41925483722169,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,25,25.0,average,0,0,0,0.8670920948048668,14.286346932026557,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.05105137658401,0.8670920948048668,48.877299461220076,0.0,0.0,0.0,0.0,0.0,25.42867198694046,28.169140834195055,48.629876861439826,0.3417627581562201,25.42867198694046,28.217003723794342,49.130400024710276,0.30755595104623035,26,26.0,average,0,0,0,0.8670920948048668,15.153439026831425,2027,1,1,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,27,27.0,average,0,0,0,1.7217539692547597,16.875192996086184,2027,2,2,True
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,28,28.0,average,0,0,0,1.7217539692547597,18.596946965340944,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,29,29.0,average,0,0,0,1.7217539692547597,20.318700934595704,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,30,30.0,average,0,0,0,1.7217539692547597,22.040454903850463,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,31,31.0,average,0,0,0,1.7217539692547597,23.762208873105223,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,32,32.0,average,0,0,0,1.7217539692547597,25.483962842359983,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,33,33.0,average,0,0,0,1.7217539692547597,27.205716811614742,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,34,34.0,average,0,0,0,1.7217539692547597,28.927470780869502,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,35,35.0,average,0,0,0,1.7217539692547597,30.64922475012426,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,36,36.0,average,0,0,0,1.7217539692547597,32.370978719379025,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,37,37.0,average,0,0,0,1.7217539692547597,34.09273268863379,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,38,38.0,average,0,0,0,1.7217539692547597,35.81448665788855,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,39,39.0,average,0,0,0,1.7217539692547597,37.536240627143314,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,40,40.0,average,0,0,0,1.7217539692547597,39.25799459639808,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,41,41.0,average,0,0,0,1.7217539692547597,40.97974856565284,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,42,42.0,average,0,0,0,1.7217539692547597,42.701502534907604,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,43,43.0,average,0,0,0,1.7217539692547597,44.42325650416237,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,44,44.0,average,0,0,0,1.7217539692547597,46.14501047341713,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,45,45.0,average,0,0,0,1.7217539692547597,47.866764442671894,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.61047631057116,1.7217539692547597,45.142217835741256,0.0,0.0,0.0,0.0,0.0,46.6342756437903,50.26375383803998,44.49597217337159,0.6852052465724087,46.6342756437903,49.41936094137437,45.82738134730523,0.6047219453524236,46,46.0,average,0,0,0,1.7217539692547597,49.58851841192666,2027,2,2,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,47,47.0,average,0,0,0,2.3384160265193676,51.926934438446025,2027,3,3,True
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,48,48.0,average,0,0,0,2.3384160265193676,54.265350464965394,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,49,49.0,average,0,0,0,2.3384160265193676,56.60376649148476,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,50,50.0,average,0,0,0,2.3384160265193676,58.94218251800413,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,51,51.0,average,0,0,0,2.3384160265193676,61.2805985445235,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,52,52.0,average,0,0,0,2.3384160265193676,63.61901457104287,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,53,53.0,average,0,0,0,2.3384160265193676,65.95743059756224,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,54,54.0,average,0,0,0,2.3384160265193676,68.2958466240816,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,55,55.0,average,0,0,0,2.3384160265193676,70.63426265060097,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,56,56.0,average,0,0,0,2.3384160265193676,72.97267867712034,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,57,57.0,average,0,0,0,2.3384160265193676,75.31109470363971,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,58,58.0,average,0,0,0,2.3384160265193676,77.64951073015908,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,59,59.0,average,0,0,0,2.3384160265193676,79.98792675667845,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,60,60.0,average,0,0,0,2.3384160265193676,82.32634278319782,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,61,61.0,average,0,0,0,2.3384160265193676,84.66475880971718,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,62,62.0,average,0,0,0,2.3384160265193676,87.00317483623655,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,63,63.0,average,0,0,0,2.3384160265193676,89.34159086275592,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,64,64.0,average,0,0,0,2.3384160265193676,91.68000688927529,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,65,65.0,average,0,0,0,2.3384160265193676,94.01842291579466,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,280.6099231823241,2.3384160265193676,40.52275081143568,0.0,0.0,0.0,0.0,0.0,56.85542996166714,63.18598303073076,38.91600323570619,0.9550134652053075,56.85542996166714,61.50108146479243,42.27479535664038,0.799130828275645,66,66.0,average,0,0,0,2.3384160265193676,96.35683894231403,2027,3,3,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,67,67.0,average,0,0,0,0.4323714975715731,96.78921043988561,2027,0,4,True
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,68,68.0,average,0,0,0,0.4323714975715731,97.22158193745719,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,69,69.0,average,0,0,0,0.4323714975715731,97.65395343502877,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,70,70.0,average,0,0,0,0.4323714975715731,98.08632493260035,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,71,71.0,average,0,0,0,0.4323714975715731,98.51869643017193,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,72,72.0,average,0,0,0,0.4323714975715731,98.95106792774351,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,73,73.0,average,0,0,0,0.4323714975715731,99.38343942531509,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,74,74.0,average,0,0,0,0.4323714975715731,99.81581092288667,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,75,75.0,average,0,0,0,0.4323714975715731,100.24818242045825,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,76,76.0,average,0,0,0,0.4323714975715731,100.68055391802983,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,77,77.0,average,0,0,0,0.4323714975715731,101.11292541560141,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,78,78.0,average,0,0,0,0.4323714975715731,101.54529691317299,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,79,79.0,average,0,0,0,0.4323714975715731,101.97766841074457,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,80,80.0,average,0,0,0,0.4323714975715731,102.41003990831615,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,81,81.0,average,0,0,0,0.4323714975715731,102.84241140588773,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,82,82.0,average,0,0,0,0.4323714975715731,103.27478290345931,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,83,83.0,average,0,0,0,0.4323714975715731,103.70715440103089,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,84,84.0,average,0,0,0,0.4323714975715731,104.13952589860247,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,85,85.0,average,0,0,0,0.4323714975715731,104.57189739617405,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,86,86.0,average,0,0,0,0.4323714975715731,105.00426889374563,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.884579708588774,0.4323714975715731,47.4985853532356,0.0,0.0,0.0,0.0,0.0,12.322220689025798,15.30203184938646,47.08675331779377,0.17070880787854537,12.322220689025798,15.326674122522595,47.80475842017757,0.15309738719382043,87,87.0,average,0,0,0,0.4323714975715731,105.43664039131721,2027,0,4,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,88,88.0,average,0,0,0,2.2064726483785715,107.64311303969578,2027,3,5,True
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,89,89.0,average,0,0,0,2.2064726483785715,109.84958568807434,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,90,90.0,average,0,0,0,2.2064726483785715,112.0560583364529,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,91,91.0,average,0,0,0,2.2064726483785715,114.26253098483147,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,92,92.0,average,0,0,0,2.2064726483785715,116.46900363321004,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,93,93.0,average,0,0,0,2.2064726483785715,118.6754762815886,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,94,94.0,average,0,0,0,2.2064726483785715,120.88194892996717,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,264.7767178054286,2.2064726483785715,41.580166640031024,0.0,0.0,0.0,0.0,0.0,55.04730024375095,60.865265860236846,40.28268240624199,0.8933391181581299,55.04730024375095,59.71662860856375,42.98398863382085,0.76112085475466,95,95.0,average,0,0,0,2.2064726483785715,123.08842157834573,2027,3,5,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,96,96.0,average,0,0,0,2.3870909426474856,125.47551252099322,2027,3,6,True
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,97,97.0,average,0,0,0,2.3870909426474856,127.86260346364071,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,98,98.0,average,0,0,0,2.3870909426474856,130.2496944062882,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,99,99.0,average,0,0,0,2.3870909426474856,132.6367853489357,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,100,100.0,average,0,0,0,2.3870909426474856,135.02387629158318,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,101,101.0,average,0,0,0,2.3870909426474856,137.41096723423067,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,102,102.0,average,0,0,0,2.3870909426474856,139.79805817687816,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,103,103.0,average,0,0,0,2.3870909426474856,142.18514911952565,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,104,104.0,average,0,0,0,2.3870909426474856,144.57224006217314,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,105,105.0,average,0,0,0,2.3870909426474856,146.95933100482063,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,106,106.0,average,0,0,0,2.3870909426474856,149.34642194746812,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,107,107.0,average,0,0,0,2.3870909426474856,151.7335128901156,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,108,108.0,average,0,0,0,2.3870909426474856,154.1206038327631,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,109,109.0,average,0,0,0,2.3870909426474856,156.50769477541058,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,110,110.0,average,0,0,0,2.3870909426474856,158.89478571805807,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,111,111.0,average,0,0,0,2.3870909426474856,161.28187666070556,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,112,112.0,average,0,0,0,2.3870909426474856,163.66896760335305,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,113,113.0,average,0,0,0,2.3870909426474856,166.05605854600054,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,114,114.0,average,0,0,0,2.3870909426474856,168.44314948864803,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,115,115.0,average,0,0,0,2.3870909426474856,170.83024043129552,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,116,116.0,average,0,0,0,2.3870909426474856,173.217331373943,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,117,117.0,average,0,0,0,2.3870909426474856,175.6044223165905,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,286.4509131176983,2.3870909426474856,40.08244626250557,0.0,0.0,0.0,0.0,0.0,57.40826665942897,63.64077606066316,38.486059021390936,0.9752910095266757,57.40826665942897,62.73087455354553,41.85037084655565,0.8154026254205965,118,118.0,average,0,0,0,2.3870909426474856,177.991513259238,2027,3,6,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,119,119.0,average,0,0,0,0.437291903283701,178.42880516252168,2027,0,7,True
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,120,120.0,average,0,0,0,0.437291903283701,178.86609706580538,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,121,121.0,average,0,0,0,0.437291903283701,179.30338896908907,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,122,122.0,average,0,0,0,0.437291903283701,179.74068087237276,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,123,123.0,average,0,0,0,0.437291903283701,180.17797277565646,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,124,124.0,average,0,0,0,0.437291903283701,180.61526467894015,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,125,125.0,average,0,0,0,0.437291903283701,181.05255658222384,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,126,126.0,average,0,0,0,0.437291903283701,181.48984848550754,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,127,127.0,average,0,0,0,0.437291903283701,181.92714038879123,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,128,128.0,average,0,0,0,0.437291903283701,182.36443229207492,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,129,129.0,average,0,0,0,0.437291903283701,182.80172419535862,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,130,130.0,average,0,0,0,0.437291903283701,183.2390160986423,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,131,131.0,average,0,0,0,0.437291903283701,183.676308001926,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,132,132.0,average,0,0,0,0.437291903283701,184.1135999052097,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,133,133.0,average,0,0,0,0.437291903283701,184.5508918084934,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,134,134.0,average,0,0,0,0.437291903283701,184.98818371177708,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,135,135.0,average,0,0,0,0.437291903283701,185.42547561506078,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,136,136.0,average,0,0,0,0.437291903283701,185.86276751834447,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,137,137.0,average,0,0,0,0.437291903283701,186.30005942162816,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,138,138.0,average,0,0,0,0.437291903283701,186.73735132491186,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.47502839404412,0.437291903283701,47.545498961500265,0.0,0.0,0.0,0.0,0.0,12.474757040068608,15.451870467943344,47.13646496346824,0.17263683219034184,12.474757040068608,15.476754040025996,47.83883203010741,0.15485295918214792,139,139.0,average,0,0,0,0.437291903283701,187.17464322819555,2027,0,7,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,140,140.0,average,0,0,0,1.6865217958527965,188.86116502404835,2027,2,8,True
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,141,141.0,average,0,0,0,1.6865217958527965,190.54768681990114,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,142,142.0,average,0,0,0,1.6865217958527965,192.23420861575394,2027,2,8,False
