demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,143,143.0,average,0,0,0,1.6865217958527965,193.92073041160674,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,144,144.0,average,0,0,0,1.6865217958527965,195.60725220745954,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,145,145.0,average,0,0,0,1.6865217958527965,197.29377400331234,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,146,146.0,average,0,0,0,1.6865217958527965,198.98029579916513,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,147,147.0,average,0,0,0,1.6865217958527965,200.66681759501793,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,148,148.0,average,0,0,0,1.6865217958527965,202.35333939087073,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,149,149.0,average,0,0,0,1.6865217958527965,204.03986118672353,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,150,150.0,average,0,0,0,1.6865217958527965,205.72638298257633,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,151,151.0,average,0,0,0,1.6865217958527965,207.41290477842912,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,152,152.0,average,0,0,0,1.6865217958527965,209.09942657428192,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,153,153.0,average,0,0,0,1.6865217958527965,210.78594837013472,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,154,154.0,average,0,0,0,1.6865217958527965,212.47247016598752,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,155,155.0,average,0,0,0,1.6865217958527965,214.15899196184031,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,156,156.0,average,0,0,0,1.6865217958527965,215.8455137576931,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,157,157.0,average,0,0,0,1.6865217958527965,217.5320355535459,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,158,158.0,average,0,0,0,1.6865217958527965,219.2185573493987,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,159,159.0,average,0,0,0,1.6865217958527965,220.9050791452515,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,160,160.0,average,0,0,0,1.6865217958527965,222.5916009411043,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,161,161.0,average,0,0,0,1.6865217958527965,224.2781227369571,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.38261550233557,1.6865217958527965,45.367000996787446,0.0,0.0,0.0,0.0,0.0,45.907461596134546,49.41198987076145,44.73953229722853,0.6708902249946846,45.907461596134546,48.57618914184302,46.0378693152018,0.5926145455022911,162,162.0,average,0,0,0,1.6865217958527965,225.9646445328099,2027,2,8,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,163,163.0,average,0,0,0,0.44648308427204514,226.41112761708195,2027,0,9,True
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,164,164.0,average,0,0,0,0.44648308427204514,226.857610701354,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,165,165.0,average,0,0,0,0.44648308427204514,227.30409378562604,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,166,166.0,average,0,0,0,0.44648308427204514,227.75057686989808,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,167,167.0,average,0,0,0,0.44648308427204514,228.19705995417013,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,168,168.0,average,0,0,0,0.44648308427204514,228.64354303844217,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,169,169.0,average,0,0,0,0.44648308427204514,229.09002612271422,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,170,170.0,average,0,0,0,0.44648308427204514,229.53650920698627,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,171,171.0,average,0,0,0,0.44648308427204514,229.9829922912583,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,172,172.0,average,0,0,0,0.44648308427204514,230.42947537553036,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,173,173.0,average,0,0,0,0.44648308427204514,230.8759584598024,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,174,174.0,average,0,0,0,0.44648308427204514,231.32244154407445,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,175,175.0,average,0,0,0,0.44648308427204514,231.7689246283465,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,176,176.0,average,0,0,0,0.44648308427204514,232.21540771261854,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,177,177.0,average,0,0,0,0.44648308427204514,232.6618907968906,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,178,178.0,average,0,0,0,0.44648308427204514,233.10837388116263,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,179,179.0,average,0,0,0,0.44648308427204514,233.55485696543468,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,180,180.0,average,0,0,0,0.44648308427204514,234.00134004970673,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,181,181.0,average,0,0,0,0.44648308427204514,234.44782313397877,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,182,182.0,average,0,0,0,0.44648308427204514,234.89430621825082,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,183,183.0,average,0,0,0,0.44648308427204514,235.34078930252286,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,184,184.0,average,0,0,0,0.44648308427204514,235.7872723867949,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,185,185.0,average,0,0,0,0.44648308427204514,236.23375547106696,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57797011264542,0.44648308427204514,47.63036252976978,0.0,0.0,0.0,0.0,0.0,12.759690700372357,15.73176483901223,47.22932493464832,0.176238327968621,12.759690700372357,15.757099150814225,47.90248058555467,0.15813231881767828,186,186.0,average,0,0,0,0.44648308427204514,236.680238555339,2027,0,9,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,187,187.0,average,0,0,0,1.6992848840533903,238.3795234393924,2027,2,10,True
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,188,188.0,average,0,0,0,1.6992848840533903,240.07880832344577,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,189,189.0,average,0,0,0,1.6992848840533903,241.77809320749915,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,190,190.0,average,0,0,0,1.6992848840533903,243.47737809155254,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,191,191.0,average,0,0,0,1.6992848840533903,245.17666297560592,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,192,192.0,average,0,0,0,1.6992848840533903,246.8759478596593,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,193,193.0,average,0,0,0,1.6992848840533903,248.5752327437127,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,194,194.0,average,0,0,0,1.6992848840533903,250.27451762776607,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,195,195.0,average,0,0,0,1.6992848840533903,251.97380251181946,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,196,196.0,average,0,0,0,1.6992848840533903,253.67308739587284,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,197,197.0,average,0,0,0,1.6992848840533903,255.37237227992622,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,198,198.0,average,0,0,0,1.6992848840533903,257.07165716397964,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,199,199.0,average,0,0,0,1.6992848840533903,258.770942048033,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,200,200.0,average,0,0,0,1.6992848840533903,260.4702269320864,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,201,201.0,average,0,0,0,1.6992848840533903,262.1695118161398,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,202,202.0,average,0,0,0,1.6992848840533903,263.8687967001932,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,203,203.0,average,0,0,0,1.6992848840533903,265.56808158424656,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,204,204.0,average,0,0,0,1.6992848840533903,267.26736646829994,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,205,205.0,average,0,0,0,1.6992848840533903,268.9666513523533,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,206,206.0,average,0,0,0,1.6992848840533903,270.6659362364067,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,207,207.0,average,0,0,0,1.6992848840533903,272.3652211204601,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,208,208.0,average,0,0,0,1.6992848840533903,274.0645060045135,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.91418608640683,1.6992848840533903,45.2868677618935,0.0,0.0,0.0,0.0,0.0,46.17317390034624,49.72338198972235,44.650490372498474,0.6761235819730279,46.17317390034624,48.86340124400843,45.9624337071762,0.5969572171310731,209,209.0,average,0,0,0,1.6992848840533903,275.76379088856686,2027,2,10,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,210,210.0,average,0,0,0,1.8104109102311958,277.5742017987981,2027,2,11,True
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,211,211.0,average,0,0,0,1.8104109102311958,279.3846127090293,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,212,212.0,average,0,0,0,1.8104109102311958,281.1950236192605,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,213,213.0,average,0,0,0,1.8104109102311958,283.0054345294917,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,214,214.0,average,0,0,0,1.8104109102311958,284.8158454397229,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,215,215.0,average,0,0,0,1.8104109102311958,286.62625634995413,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,216,216.0,average,0,0,0,1.8104109102311958,288.43666726018535,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,217,217.0,average,0,0,0,1.8104109102311958,290.24707817041656,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,218,218.0,average,0,0,0,1.8104109102311958,292.05748908064777,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,219,219.0,average,0,0,0,1.8104109102311958,293.867899990879,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,220,220.0,average,0,0,0,1.8104109102311958,295.6783109011102,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,221,221.0,average,0,0,0,1.8104109102311958,297.4887218113414,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,222,222.0,average,0,0,0,1.8104109102311958,299.2991327215726,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,217.2493092277435,1.8104109102311958,44.55936324118974,0.0,0.0,0.0,0.0,0.0,48.40245441888289,52.27872992563195,43.871978075439564,0.7213342184680901,48.40245441888289,51.70073250724388,45.29873262110968,0.6350911232956995,223,223.0,average,0,0,0,1.8104109102311958,301.10954363180383,2027,2,11,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,224,224.0,average,0,0,0,0.8506014517321022,301.9601450835359,2027,1,12,True
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,225,225.0,average,0,0,0,0.8506014517321022,302.810746535268,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,226,226.0,average,0,0,0,0.8506014517321022,303.66134798700006,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,227,227.0,average,0,0,0,0.8506014517321022,304.51194943873213,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,228,228.0,average,0,0,0,0.8506014517321022,305.3625508904642,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,229,229.0,average,0,0,0,0.8506014517321022,306.2131523421963,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,230,230.0,average,0,0,0,0.8506014517321022,307.06375379392836,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,231,231.0,average,0,0,0,0.8506014517321022,307.91435524566043,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,232,232.0,average,0,0,0,0.8506014517321022,308.7649566973925,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,233,233.0,average,0,0,0,0.8506014517321022,309.6155581491246,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,234,234.0,average,0,0,0,0.8506014517321022,310.46615960085666,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,235,235.0,average,0,0,0,0.8506014517321022,311.31676105258873,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,236,236.0,average,0,0,0,0.8506014517321022,312.1673625043208,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,237,237.0,average,0,0,0,0.8506014517321022,313.0179639560529,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,238,238.0,average,0,0,0,0.8506014517321022,313.86856540778496,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,239,239.0,average,0,0,0,0.8506014517321022,314.71916685951703,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,240,240.0,average,0,0,0,0.8506014517321022,315.5697683112491,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,241,241.0,average,0,0,0,0.8506014517321022,316.4203697629812,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,242,242.0,average,0,0,0,0.8506014517321022,317.27097121471326,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,243,243.0,average,0,0,0,0.8506014517321022,318.12157266644533,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,244,244.0,average,0,0,0,0.8506014517321022,318.9721741181774,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.07217420785227,0.8506014517321022,48.88753023496469,0.0,0.0,0.0,0.0,0.0,24.950282513674807,27.69971207873671,48.62583964082015,0.33535868292868415,24.950282513674807,27.74692028438054,49.15200400017304,0.3016197674978164,245,245.0,average,0,0,0,0.8506014517321022,319.8227755699095,2027,1,12,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,246,246.0,average,0,0,0,1.699931569402857,321.52270713931233,2027,2,13,True
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,247,247.0,average,0,0,0,1.699931569402857,323.2226387087152,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,248,248.0,average,0,0,0,1.699931569402857,324.92257027811803,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,249,249.0,average,0,0,0,1.699931569402857,326.6225018475209,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,250,250.0,average,0,0,0,1.699931569402857,328.32243341692373,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,251,251.0,average,0,0,0,1.699931569402857,330.0223649863266,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,252,252.0,average,0,0,0,1.699931569402857,331.72229655572943,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,253,253.0,average,0,0,0,1.699931569402857,333.4222281251323,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,254,254.0,average,0,0,0,1.699931569402857,335.1221596945351,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,255,255.0,average,0,0,0,1.699931569402857,336.822091263938,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,256,256.0,average,0,0,0,1.699931569402857,338.5220228333408,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,257,257.0,average,0,0,0,1.699931569402857,340.2219544027437,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,258,258.0,average,0,0,0,1.699931569402857,341.9218859721465,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,259,259.0,average,0,0,0,1.699931569402857,343.6218175415494,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,260,260.0,average,0,0,0,1.699931569402857,345.3217491109522,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,261,261.0,average,0,0,0,1.699931569402857,347.0216806803551,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,262,262.0,average,0,0,0,1.699931569402857,348.7216122497579,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,263,263.0,average,0,0,0,1.699931569402857,350.4215438191608,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,264,264.0,average,0,0,0,1.699931569402857,352.1214753885636,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,265,265.0,average,0,0,0,1.699931569402857,353.8214069579665,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.99178832834284,1.699931569402857,45.28283956726719,0.0,0.0,0.0,0.0,0.0,46.18663711956138,49.73915973238984,44.645978760002635,0.6763887478351793,46.18663711956138,48.87795382373998,45.95861150507499,0.5971772533852885,266,266.0,average,0,0,0,1.699931569402857,355.5213385273693,2027,2,13,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,267,267.0,average,0,0,0,2.2878137687554756,357.8091522961248,2027,3,14,True
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,268,268.0,average,0,0,0,2.2878137687554756,360.0969660648803,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,269,269.0,average,0,0,0,2.2878137687554756,362.3847798336358,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,270,270.0,average,0,0,0,2.2878137687554756,364.67259360239126,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,271,271.0,average,0,0,0,2.2878137687554756,366.96040737114674,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,272,272.0,average,0,0,0,2.2878137687554756,369.2482211399022,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,273,273.0,average,0,0,0,2.2878137687554756,371.5360349086577,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,274,274.0,average,0,0,0,2.2878137687554756,373.8238486774132,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,275,275.0,average,0,0,0,2.2878137687554756,376.1116624461687,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,276,276.0,average,0,0,0,2.2878137687554756,378.39947621492416,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,277,277.0,average,0,0,0,2.2878137687554756,380.68728998367965,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,278,278.0,average,0,0,0,2.2878137687554756,382.97510375243513,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,279,279.0,average,0,0,0,2.2878137687554756,385.2629175211906,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,280,280.0,average,0,0,0,2.2878137687554756,387.5507312899461,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,281,281.0,average,0,0,0,2.2878137687554756,389.8385450587016,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,282,282.0,average,0,0,0,2.2878137687554756,392.12635882745707,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,283,283.0,average,0,0,0,2.2878137687554756,394.41417259621255,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,274.53765225065706,2.2878137687554756,40.91548183606238,0.0,0.0,0.0,0.0,0.0,56.16420161988486,62.39598668503099,39.42998236965347,0.9313091787128441,56.16420161988486,60.818904529931174,42.54591223953392,0.784600028462024,284,284.0,average,0,0,0,2.2878137687554756,396.70198636496804,2027,3,14,False
