demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,427,427.0,average,0,0,0,0.4445121819297776,617.1651659155987,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,428,428.0,average,0,0,0,0.4445121819297776,617.6096780975284,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,429,429.0,average,0,0,0,0.4445121819297776,618.0541902794582,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,430,430.0,average,0,0,0,0.4445121819297776,618.498702461388,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,431,431.0,average,0,0,0,0.4445121819297776,618.9432146433178,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,432,432.0,average,0,0,0,0.4445121819297776,619.3877268252476,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,433,433.0,average,0,0,0,0.4445121819297776,619.8322390071773,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,434,434.0,average,0,0,0,0.4445121819297776,620.2767511891071,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,435,435.0,average,0,0,0,0.4445121819297776,620.7212633710369,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,436,436.0,average,0,0,0,0.4445121819297776,621.1657755529667,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,437,437.0,average,0,0,0,0.4445121819297776,621.6102877348965,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,438,438.0,average,0,0,0,0.4445121819297776,622.0547999168263,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.34146183157331,0.4445121819297776,47.61246047650414,0.0,0.0,0.0,0.0,0.0,12.698591216073691,15.67174595001127,47.20941259314032,0.17546604457282247,12.698591216073691,15.696983607860988,47.8888321667963,0.1574291123858823,439,439.0,average,0,0,0,0.4445121819297776,622.499312098756,2027,0,24,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,440,440.0,average,0,0,0,1.6950732904691859,624.1943853892252,2027,2,25,True
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,441,441.0,average,0,0,0,1.6950732904691859,625.8894586796944,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,442,442.0,average,0,0,0,1.6950732904691859,627.5845319701635,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,443,443.0,average,0,0,0,1.6950732904691859,629.2796052606327,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,444,444.0,average,0,0,0,1.6950732904691859,630.9746785511019,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,445,445.0,average,0,0,0,1.6950732904691859,632.669751841571,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,446,446.0,average,0,0,0,1.6950732904691859,634.3648251320402,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,447,447.0,average,0,0,0,1.6950732904691859,636.0598984225094,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,448,448.0,average,0,0,0,1.6950732904691859,637.7549717129785,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.4087948563023,1.6950732904691859,45.313176913134754,0.0,0.0,0.0,0.0,0.0,46.085493535055804,49.620628092720644,44.67987263430098,0.6743966666428638,46.085493535055804,48.768626325291706,45.98732612488796,0.5955242122279781,449,449.0,average,0,0,0,1.6950732904691859,639.4500450034477,2027,2,25,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,450,450.0,average,0,0,0,2.3015055023731503,641.7515505058209,2027,3,26,True
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,451,451.0,average,0,0,0,2.3015055023731503,644.0530560081941,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,452,452.0,average,0,0,0,2.3015055023731503,646.3545615105672,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,453,453.0,average,0,0,0,2.3015055023731503,648.6560670129404,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,454,454.0,average,0,0,0,2.3015055023731503,650.9575725153136,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,455,455.0,average,0,0,0,2.3015055023731503,653.2590780176868,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,456,456.0,average,0,0,0,2.3015055023731503,655.5605835200599,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,457,457.0,average,0,0,0,2.3015055023731503,657.8620890224331,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,458,458.0,average,0,0,0,2.3015055023731503,660.1635945248063,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,276.180660284778,2.3015055023731503,40.808915902922955,0.0,0.0,0.0,0.0,0.0,56.3531666978762,62.62686787412779,39.29106267536802,0.937678220653912,56.3531666978762,61.00539517261456,42.47179545377156,0.7885723970037676,459,459.0,average,0,0,0,2.3015055023731503,662.4651000271795,2027,3,26,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,460,460.0,average,0,0,0,1.752108236372115,664.2172082635516,2027,2,27,True
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,461,461.0,average,0,0,0,1.752108236372115,665.9693164999237,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,462,462.0,average,0,0,0,1.752108236372115,667.7214247362958,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,463,463.0,average,0,0,0,1.752108236372115,669.473532972668,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,464,464.0,average,0,0,0,1.752108236372115,671.2256412090401,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,465,465.0,average,0,0,0,1.752108236372115,672.9777494454122,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,466,466.0,average,0,0,0,1.752108236372115,674.7298576817843,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,467,467.0,average,0,0,0,1.752108236372115,676.4819659181564,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,468,468.0,average,0,0,0,1.752108236372115,678.2340741545286,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,469,469.0,average,0,0,0,1.752108236372115,679.9861823909007,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,470,470.0,average,0,0,0,1.752108236372115,681.7382906272728,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,471,471.0,average,0,0,0,1.752108236372115,683.4903988636449,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,472,472.0,average,0,0,0,1.752108236372115,685.2425071000171,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,473,473.0,average,0,0,0,1.752108236372115,686.9946153363892,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,474,474.0,average,0,0,0,1.752108236372115,688.7467235727613,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,475,475.0,average,0,0,0,1.752108236372115,690.4988318091334,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,476,476.0,average,0,0,0,1.752108236372115,692.2509400455056,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.2529883646538,1.752108236372115,44.94702315041069,0.0,0.0,0.0,0.0,0.0,47.25122967734562,50.98677125486688,44.289226856173286,0.697356511853114,47.25122967734562,50.21537852139984,45.642924906274175,0.6153183777334662,477,477.0,average,0,0,0,1.752108236372115,694.0030482818777,2027,2,27,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,478,478.0,average,0,0,0,2.2053441538718155,696.2083924357495,2027,3,28,True
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,479,479.0,average,0,0,0,2.2053441538718155,698.4137365896213,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,480,480.0,average,0,0,0,2.2053441538718155,700.6190807434931,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,481,481.0,average,0,0,0,2.2053441538718155,702.8244248973649,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,482,482.0,average,0,0,0,2.2053441538718155,705.0297690512367,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,483,483.0,average,0,0,0,2.2053441538718155,707.2351132051085,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,484,484.0,average,0,0,0,2.2053441538718155,709.4404573589803,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,485,485.0,average,0,0,0,2.2053441538718155,711.6458015128521,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,486,486.0,average,0,0,0,2.2053441538718155,713.8511456667239,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,487,487.0,average,0,0,0,2.2053441538718155,716.0564898205957,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,488,488.0,average,0,0,0,2.2053441538718155,718.2618339744675,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,489,489.0,average,0,0,0,2.2053441538718155,720.4671781283394,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,264.6412984646179,2.2053441538718155,41.59002066453148,0.0,0.0,0.0,0.0,0.0,55.032185359159506,60.83344507896196,40.29633498151702,0.8928035364754513,55.032185359159506,59.70171164839572,42.98991706607402,0.7608031140763221,490,490.0,average,0,0,0,2.2053441538718155,722.6725222822112,2027,3,28,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,491,491.0,average,0,0,0,0.8764006927278184,723.5489229749389,2027,1,29,True
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,492,492.0,average,0,0,0,0.8764006927278184,724.4253236676667,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,493,493.0,average,0,0,0,0.8764006927278184,725.3017243603945,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,494,494.0,average,0,0,0,0.8764006927278184,726.1781250531222,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,495,495.0,average,0,0,0,0.8764006927278184,727.05452574585,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,496,496.0,average,0,0,0,0.8764006927278184,727.9309264385778,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,497,497.0,average,0,0,0,0.8764006927278184,728.8073271313056,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,498,498.0,average,0,0,0,0.8764006927278184,729.6837278240333,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,499,499.0,average,0,0,0,0.8764006927278184,730.5601285167611,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,500,500.0,average,0,0,0,0.8764006927278184,731.4365292094889,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,501,501.0,average,0,0,0,0.8764006927278184,732.3129299022166,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,502,502.0,average,0,0,0,0.8764006927278184,733.1893305949444,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1680831273382,0.8764006927278184,48.87169442313855,0.0,0.0,0.0,0.0,0.0,25.69871210833253,28.434122831486007,48.63215578187422,0.3453777148985634,25.69871210833253,28.482355275485386,49.11820506540925,0.3109067934363788,503,503.0,average,0,0,0,0.8764006927278184,734.0657312876722,2027,1,29,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,504,504.0,average,0,0,0,1.7625222873297655,735.8282535750019,2027,2,30,True
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,505,505.0,average,0,0,0,1.7625222873297655,737.5907758623316,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,506,506.0,average,0,0,0,1.7625222873297655,739.3532981496613,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,507,507.0,average,0,0,0,1.7625222873297655,741.115820436991,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,508,508.0,average,0,0,0,1.7625222873297655,742.8783427243208,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,509,509.0,average,0,0,0,1.7625222873297655,744.6408650116505,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,510,510.0,average,0,0,0,1.7625222873297655,746.4033872989802,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,511,511.0,average,0,0,0,1.7625222873297655,748.1659095863099,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,512,512.0,average,0,0,0,1.7625222873297655,749.9284318736396,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,513,513.0,average,0,0,0,1.7625222873297655,751.6909541609693,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,514,514.0,average,0,0,0,1.7625222873297655,753.453476448299,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,515,515.0,average,0,0,0,1.7625222873297655,755.2159987356288,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.50267447957185,1.7625222873297655,44.879249424543886,0.0,0.0,0.0,0.0,0.0,47.46040640963409,51.227694134304656,44.2168111519971,0.7015724563758016,47.46040640963409,50.48526630424546,45.58038540821451,0.6189110718060036,516,516.0,average,0,0,0,1.7625222873297655,756.9785210229585,2027,2,30,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,517,517.0,average,0,0,0,2.2909400424516044,759.26946106541,2027,3,31,True
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,518,518.0,average,0,0,0,2.2909400424516044,761.5604011078616,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,519,519.0,average,0,0,0,2.2909400424516044,763.8513411503131,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,520,520.0,average,0,0,0,2.2909400424516044,766.1422811927647,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,521,521.0,average,0,0,0,2.2909400424516044,768.4332212352163,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,522,522.0,average,0,0,0,2.2909400424516044,770.7241612776678,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,523,523.0,average,0,0,0,2.2909400424516044,773.0151013201194,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,524,524.0,average,0,0,0,2.2909400424516044,775.3060413625709,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,525,525.0,average,0,0,0,2.2909400424516044,777.5969814050225,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,526,526.0,average,0,0,0,2.2909400424516044,779.887921447474,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,527,527.0,average,0,0,0,2.2909400424516044,782.1788614899256,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,528,528.0,average,0,0,0,2.2909400424516044,784.4698015323771,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,529,529.0,average,0,0,0,2.2909400424516044,786.7607415748287,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,530,530.0,average,0,0,0,2.2909400424516044,789.0516816172802,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,531,531.0,average,0,0,0,2.2909400424516044,791.3426216597318,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,532,532.0,average,0,0,0,2.2909400424516044,793.6335617021833,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,533,533.0,average,0,0,0,2.2909400424516044,795.9245017446349,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,534,534.0,average,0,0,0,2.2909400424516044,798.2154417870864,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,535,535.0,average,0,0,0,2.2909400424516044,800.506381829538,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,274.91280509419255,2.2909400424516044,40.89103710621095,0.0,0.0,0.0,0.0,0.0,56.20734857039583,62.448704464134764,39.39826242839211,0.9327634407402764,56.20734857039583,60.86148648537052,42.528988936448954,0.7855070510225091,536,536.0,average,0,0,0,2.2909400424516044,802.7973218719895,2027,3,31,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,537,537.0,average,0,0,0,0.8750108894084154,803.6723327613979,2027,1,32,True
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,538,538.0,average,0,0,0,0.8750108894084154,804.5473436508063,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,539,539.0,average,0,0,0,0.8750108894084154,805.4223545402147,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,540,540.0,average,0,0,0,0.8750108894084154,806.297365429623,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,541,541.0,average,0,0,0,0.8750108894084154,807.1723763190314,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,542,542.0,average,0,0,0,0.8750108894084154,808.0473872084398,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,543,543.0,average,0,0,0,0.8750108894084154,808.9223980978481,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,544,544.0,average,0,0,0,0.8750108894084154,809.7974089872565,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,545,545.0,average,0,0,0,0.8750108894084154,810.6724198766649,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,546,546.0,average,0,0,0,0.8750108894084154,811.5474307660733,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,105.00130672900985,0.8750108894084154,48.87252369973588,0.0,0.0,0.0,0.0,0.0,25.658394258083856,28.394560175276638,48.6318155317946,0.34483799034266444,25.658394258083856,28.44273744362699,49.120025811675966,0.31040650199451275,547,547.0,average,0,0,0,0.8750108894084154,812.4224416554816,2027,1,32,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,548,548.0,average,0,0,0,0.43750320066528275,812.859944856147,2027,0,33,True
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,549,549.0,average,0,0,0,0.43750320066528275,813.2974480568123,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,550,550.0,average,0,0,0,0.43750320066528275,813.7349512574776,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,551,551.0,average,0,0,0,0.43750320066528275,814.172454458143,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,552,552.0,average,0,0,0,0.43750320066528275,814.6099576588083,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,553,553.0,average,0,0,0,0.43750320066528275,815.0474608594736,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,554,554.0,average,0,0,0,0.43750320066528275,815.484964060139,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,555,555.0,average,0,0,0,0.43750320066528275,815.9224672608043,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,556,556.0,average,0,0,0,0.43750320066528275,816.3599704614696,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,557,557.0,average,0,0,0,0.43750320066528275,816.797473662135,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,558,558.0,average,0,0,0,0.43750320066528275,817.2349768628003,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,559,559.0,average,0,0,0,0.43750320066528275,817.6724800634656,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,560,560.0,average,0,0,0,0.43750320066528275,818.109983264131,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,561,561.0,average,0,0,0,0.43750320066528275,818.5474864647963,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,562,562.0,average,0,0,0,0.43750320066528275,818.9849896654616,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,563,563.0,average,0,0,0,0.43750320066528275,819.422492866127,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,564,564.0,average,0,0,0,0.43750320066528275,819.8599960667923,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,565,565.0,average,0,0,0,0.43750320066528275,820.2974992674576,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,566,566.0,average,0,0,0,0.43750320066528275,820.735002468123,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.50038407983393,0.43750320066528275,47.54748994591693,0.0,0.0,0.0,0.0,0.0,12.481307420963406,15.45830499989319,47.13859973470046,0.17271962749474212,12.481307420963406,15.483198934096075,47.840295255902284,0.15492834885243414,567,567.0,average,0,0,0,0.43750320066528275,821.1725056687883,2027,0,33,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,568,568.0,average,0,0,0,0.8487141330219087,822.0212198018102,2027,1,34,True
