demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,569,569.0,average,0,0,0,0.8487141330219087,822.869933934832,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,570,570.0,average,0,0,0,0.8487141330219087,823.7186480678539,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,571,571.0,average,0,0,0,0.8487141330219087,824.5673622008758,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,572,572.0,average,0,0,0,0.8487141330219087,825.4160763338976,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,573,573.0,average,0,0,0,0.8487141330219087,826.2647904669195,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,574,574.0,average,0,0,0,0.8487141330219087,827.1135045999414,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,575,575.0,average,0,0,0,0.8487141330219087,827.9622187329633,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,576,576.0,average,0,0,0,0.8487141330219087,828.8109328659851,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,577,577.0,average,0,0,0,0.8487141330219087,829.659646999007,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,578,578.0,average,0,0,0,0.8487141330219087,830.5083611320289,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,579,579.0,average,0,0,0,0.8487141330219087,831.3570752650508,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,580,580.0,average,0,0,0,0.8487141330219087,832.2057893980726,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,581,581.0,average,0,0,0,0.8487141330219087,833.0545035310945,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,582,582.0,average,0,0,0,0.8487141330219087,833.9032176641164,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,583,583.0,average,0,0,0,0.8487141330219087,834.7519317971382,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,584,584.0,average,0,0,0,0.8487141330219087,835.6006459301601,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,585,585.0,average,0,0,0,0.8487141330219087,836.449360063182,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,586,586.0,average,0,0,0,0.8487141330219087,837.2980741962039,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,587,587.0,average,0,0,0,0.8487141330219087,838.1467883292257,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,588,588.0,average,0,0,0,0.8487141330219087,838.9955024622476,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,589,589.0,average,0,0,0,0.8487141330219087,839.8442165952695,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,590,590.0,average,0,0,0,0.8487141330219087,840.6929307282913,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84569596262904,0.8487141330219087,48.88872647938864,0.0,0.0,0.0,0.0,0.0,24.895531865099734,27.645986965084678,48.62537758958425,0.33462575026225727,24.895531865099734,27.69312024355478,49.15447652880188,0.30094038402995343,591,591.0,average,0,0,0,0.8487141330219087,841.5416448613132,2027,1,34,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,592,592.0,average,0,0,0,1.7303160837962144,843.2719609451094,2027,2,35,True
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,593,593.0,average,0,0,0,1.7303160837962144,845.0022770289056,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,594,594.0,average,0,0,0,1.7303160837962144,846.7325931127018,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,595,595.0,average,0,0,0,1.7303160837962144,848.462909196498,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,596,596.0,average,0,0,0,1.7303160837962144,850.1932252802942,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,597,597.0,average,0,0,0,1.7303160837962144,851.9235413640904,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,598,598.0,average,0,0,0,1.7303160837962144,853.6538574478866,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,599,599.0,average,0,0,0,1.7303160837962144,855.3841735316828,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,600,600.0,average,0,0,0,1.7303160837962144,857.114489615479,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,601,601.0,average,0,0,0,1.7303160837962144,858.8448056992752,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,602,602.0,average,0,0,0,1.7303160837962144,860.5751217830714,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,603,603.0,average,0,0,0,1.7303160837962144,862.3054378668676,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,604,604.0,average,0,0,0,1.7303160837962144,864.0357539506638,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,605,605.0,average,0,0,0,1.7303160837962144,865.76607003446,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,606,606.0,average,0,0,0,1.7303160837962144,867.4963861182562,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,607,607.0,average,0,0,0,1.7303160837962144,869.2267022020524,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,608,608.0,average,0,0,0,1.7303160837962144,870.9570182858486,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,609,609.0,average,0,0,0,1.7303160837962144,872.6873343696448,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,610,610.0,average,0,0,0,1.7303160837962144,874.417650453441,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,611,611.0,average,0,0,0,1.7303160837962144,876.1479665372372,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,612,612.0,average,0,0,0,1.7303160837962144,877.8782826210333,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,613,613.0,average,0,0,0,1.7303160837962144,879.6085987048295,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,614,614.0,average,0,0,0,1.7303160837962144,881.3389147886257,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,615,615.0,average,0,0,0,1.7303160837962144,883.0692308724219,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.63793005554572,1.7303160837962144,45.086465283025994,0.0,0.0,0.0,0.0,0.0,46.80830162444371,50.46769741916499,44.43765493316555,0.6886327885636141,46.80830162444371,49.64389588635721,45.77535119385395,0.6077109112011623,616,616.0,average,0,0,0,1.7303160837962144,884.7995469562181,2027,2,35,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,617,617.0,average,0,0,0,0.8828394373024799,885.6823863935206,2027,1,36,True
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,618,618.0,average,0,0,0,0.8828394373024799,886.565225830823,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,619,619.0,average,0,0,0,0.8828394373024799,887.4480652681254,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,620,620.0,average,0,0,0,0.8828394373024799,888.3309047054279,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,621,621.0,average,0,0,0,0.8828394373024799,889.2137441427303,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,622,622.0,average,0,0,0,0.8828394373024799,890.0965835800328,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,623,623.0,average,0,0,0,0.8828394373024799,890.9794230173352,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,624,624.0,average,0,0,0,0.8828394373024799,891.8622624546376,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,625,625.0,average,0,0,0,0.8828394373024799,892.7451018919401,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,626,626.0,average,0,0,0,0.8828394373024799,893.6279413292425,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,627,627.0,average,0,0,0,0.8828394373024799,894.5107807665449,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,628,628.0,average,0,0,0,0.8828394373024799,895.3936202038474,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,629,629.0,average,0,0,0,0.8828394373024799,896.2764596411498,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,630,630.0,average,0,0,0,0.8828394373024799,897.1592990784522,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,631,631.0,average,0,0,0,0.8828394373024799,898.0421385157547,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,632,632.0,average,0,0,0,0.8828394373024799,898.9249779530571,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,633,633.0,average,0,0,0,0.8828394373024799,899.8078173903596,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,634,634.0,average,0,0,0,0.8828394373024799,900.690656827662,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,635,635.0,average,0,0,0,0.8828394373024799,901.5734962649644,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,636,636.0,average,0,0,0,0.8828394373024799,902.4563357022669,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,637,637.0,average,0,0,0,0.8828394373024799,903.3391751395693,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,638,638.0,average,0,0,0,0.8828394373024799,904.2220145768717,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,639,639.0,average,0,0,0,0.8828394373024799,905.1048540141742,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9407324762976,0.8828394373024799,48.86788658048444,0.0,0.0,0.0,0.0,0.0,25.885498494525777,28.61741052008982,48.63373210805185,0.34787817558072576,25.885498494525777,28.66589858436718,49.109769828579,0.31322456657887504,640,640.0,average,0,0,0,0.8828394373024799,905.9876934514766,2027,1,36,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,641,641.0,average,0,0,0,0.43716429388092487,906.4248577453575,2027,0,37,True
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,642,642.0,average,0,0,0,0.43716429388092487,906.8620220392384,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,643,643.0,average,0,0,0,0.43716429388092487,907.2991863331192,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,644,644.0,average,0,0,0,0.43716429388092487,907.7363506270001,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,645,645.0,average,0,0,0,0.43716429388092487,908.173514920881,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,646,646.0,average,0,0,0,0.43716429388092487,908.6106792147618,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,647,647.0,average,0,0,0,0.43716429388092487,909.0478435086427,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,648,648.0,average,0,0,0,0.43716429388092487,909.4850078025236,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,649,649.0,average,0,0,0,0.43716429388092487,909.9221720964044,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,650,650.0,average,0,0,0,0.43716429388092487,910.3593363902853,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,651,651.0,average,0,0,0,0.43716429388092487,910.7965006841662,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,652,652.0,average,0,0,0,0.43716429388092487,911.233664978047,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,653,653.0,average,0,0,0,0.43716429388092487,911.6708292719279,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,654,654.0,average,0,0,0,0.43716429388092487,912.1079935658088,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,655,655.0,average,0,0,0,0.43716429388092487,912.5451578596897,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,656,656.0,average,0,0,0,0.43716429388092487,912.9823221535705,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,657,657.0,average,0,0,0,0.43716429388092487,913.4194864474514,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,658,658.0,average,0,0,0,0.43716429388092487,913.8566507413323,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,659,659.0,average,0,0,0,0.43716429388092487,914.2938150352131,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,660,660.0,average,0,0,0,0.43716429388092487,914.730979329094,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45971526571098,0.43716429388092487,47.54429560869906,0.0,0.0,0.0,0.0,0.0,12.47080105070573,15.447984443549112,47.13517570526746,0.17258682939679987,12.47080105070573,15.472861757608289,47.83794834017045,0.1548074288933734,661,661.0,average,0,0,0,0.43716429388092487,915.1681436229749,2027,0,37,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,662,662.0,average,0,0,0,1.815152933068407,916.9832965560432,2027,2,38,True
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,663,663.0,average,0,0,0,1.815152933068407,918.7984494891116,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,664,664.0,average,0,0,0,1.815152933068407,920.61360242218,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,665,665.0,average,0,0,0,1.815152933068407,922.4287553552483,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,666,666.0,average,0,0,0,1.815152933068407,924.2439082883167,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,667,667.0,average,0,0,0,1.815152933068407,926.059061221385,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,668,668.0,average,0,0,0,1.815152933068407,927.8742141544534,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,669,669.0,average,0,0,0,1.815152933068407,929.6893670875218,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,670,670.0,average,0,0,0,1.815152933068407,931.5045200205901,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,671,671.0,average,0,0,0,1.815152933068407,933.3196729536585,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.81835196820884,1.815152933068407,44.52860594388872,0.0,0.0,0.0,0.0,0.0,48.495737810698145,52.38280549563652,43.83783204606997,0.7232910658666476,48.495737810698145,51.82109029043469,45.27084282458401,0.6366933028745385,672,672.0,average,0,0,0,1.815152933068407,935.1348258867268,2027,2,38,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,673,673.0,average,0,0,0,1.775426299431584,936.9102521861585,2027,2,39,True
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,674,674.0,average,0,0,0,1.775426299431584,938.6856784855901,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,675,675.0,average,0,0,0,1.775426299431584,940.4611047850217,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,676,676.0,average,0,0,0,1.775426299431584,942.2365310844533,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,677,677.0,average,0,0,0,1.775426299431584,944.0119573838849,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,678,678.0,average,0,0,0,1.775426299431584,945.7873836833165,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,679,679.0,average,0,0,0,1.775426299431584,947.5628099827481,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,680,680.0,average,0,0,0,1.775426299431584,949.3382362821798,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,681,681.0,average,0,0,0,1.775426299431584,951.1136625816114,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,682,682.0,average,0,0,0,1.775426299431584,952.889088881043,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,683,683.0,average,0,0,0,1.775426299431584,954.6645151804746,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,684,684.0,average,0,0,0,1.775426299431584,956.4399414799062,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,685,685.0,average,0,0,0,1.775426299431584,958.2153677793378,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,686,686.0,average,0,0,0,1.775426299431584,959.9907940787695,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,687,687.0,average,0,0,0,1.775426299431584,961.7662203782011,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,688,688.0,average,0,0,0,1.775426299431584,963.5416466776327,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,689,689.0,average,0,0,0,1.775426299431584,965.3170729770643,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,690,690.0,average,0,0,0,1.775426299431584,967.0924992764959,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,691,691.0,average,0,0,0,1.775426299431584,968.8679255759275,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,213.05115593179008,1.775426299431584,44.791354781891094,0.0,0.0,0.0,0.0,0.0,47.714249560164056,51.510905004632825,44.12389283605044,0.7068974375872478,47.714249560164056,50.812784400247644,45.50449157888489,0.6232709294836994,692,692.0,average,0,0,0,1.775426299431584,970.6433518753591,2027,2,39,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,693,693.0,average,0,0,0,0.4283538047494718,971.0717056801086,2027,0,40,True
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,694,694.0,average,0,0,0,0.4283538047494718,971.5000594848581,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,695,695.0,average,0,0,0,0.4283538047494718,971.9284132896075,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,696,696.0,average,0,0,0,0.4283538047494718,972.356767094357,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,697,697.0,average,0,0,0,0.4283538047494718,972.7851208991065,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,698,698.0,average,0,0,0,0.4283538047494718,973.2134747038559,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,699,699.0,average,0,0,0,0.4283538047494718,973.6418285086054,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,700,700.0,average,0,0,0,0.4283538047494718,974.0701823133548,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,701,701.0,average,0,0,0,0.4283538047494718,974.4985361181043,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,702,702.0,average,0,0,0,0.4283538047494718,974.9268899228538,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,703,703.0,average,0,0,0,0.4283538047494718,975.3552437276032,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,704,704.0,average,0,0,0,0.4283538047494718,975.7835975323527,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,705,705.0,average,0,0,0,0.4283538047494718,976.2119513371022,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.40245656993662,0.4283538047494718,47.45947934749653,0.0,0.0,0.0,0.0,0.0,12.197669129957472,15.179683088436578,47.04616192478956,0.16913450488575582,12.197669129957472,15.204128332079188,47.776936060387044,0.1516638978864651,706,706.0,average,0,0,0,0.4283538047494718,976.6403051418516,2027,0,40,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,707,707.0,average,0,0,0,0.8523530077165149,977.4926581495681,2027,1,41,True
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,708,708.0,average,0,0,0,0.8523530077165149,978.3450111572846,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,709,709.0,average,0,0,0,0.8523530077165149,979.1973641650011,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,710,710.0,average,0,0,0,0.8523530077165149,980.0497171727176,2027,1,41,False
