demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,711,711.0,average,0,0,0,0.8523530077165149,980.9020701804341,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,712,712.0,average,0,0,0,0.8523530077165149,981.7544231881506,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,713,713.0,average,0,0,0,0.8523530077165149,982.606776195867,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,714,714.0,average,0,0,0,0.8523530077165149,983.4591292035835,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,715,715.0,average,0,0,0,0.8523530077165149,984.3114822113,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.28236092598179,0.8523530077165149,48.8864247810541,0.0,0.0,0.0,0.0,0.0,25.00109471918318,27.749572520336862,48.62626845477881,0.33603889268399356,25.00109471918318,27.79685026332954,49.14970933086621,0.3022502800723059,716,716.0,average,0,0,0,0.8523530077165149,985.1638352190165,2027,1,41,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,717,717.0,average,0,0,0,1.7552169603722314,986.9190521793887,2027,2,42,True
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,718,718.0,average,0,0,0,1.7552169603722314,988.6742691397609,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,719,719.0,average,0,0,0,1.7552169603722314,990.4294861001331,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,720,720.0,average,0,0,0,1.7552169603722314,992.1847030605053,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,721,721.0,average,0,0,0,1.7552169603722314,993.9399200208775,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,722,722.0,average,0,0,0,1.7552169603722314,995.6951369812497,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,723,723.0,average,0,0,0,1.7552169603722314,997.4503539416219,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,724,724.0,average,0,0,0,1.7552169603722314,999.2055709019941,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,725,725.0,average,0,0,0,1.7552169603722314,1000.9607878623663,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,726,726.0,average,0,0,0,1.7552169603722314,1002.7160048227385,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,727,727.0,average,0,0,0,1.7552169603722314,1004.4712217831106,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,728,728.0,average,0,0,0,1.7552169603722314,1006.2264387434828,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,729,729.0,average,0,0,0,1.7552169603722314,1007.981655703855,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,730,730.0,average,0,0,0,1.7552169603722314,1009.7368726642272,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,731,731.0,average,0,0,0,1.7552169603722314,1011.4920896245994,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,732,732.0,average,0,0,0,1.7552169603722314,1013.2473065849716,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,733,733.0,average,0,0,0,1.7552169603722314,1015.0025235453438,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,734,734.0,average,0,0,0,1.7552169603722314,1016.757740505716,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,735,735.0,average,0,0,0,1.7552169603722314,1018.5129574660882,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.62603524466778,1.7552169603722314,44.92741346216667,0.0,0.0,0.0,0.0,0.0,47.314414856670396,51.06081888670402,44.268053090817624,0.6986009803775514,47.314414856670396,50.29690244507004,45.62403385010101,0.6164036084699291,736,736.0,average,0,0,0,1.7552169603722314,1020.2681744264604,2027,2,42,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,737,737.0,average,0,0,0,0.8856832730245048,1021.1538576994849,2027,1,43,True
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,738,738.0,average,0,0,0,0.8856832730245048,1022.0395409725094,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,739,739.0,average,0,0,0,0.8856832730245048,1022.9252242455339,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,740,740.0,average,0,0,0,0.8856832730245048,1023.8109075185583,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,741,741.0,average,0,0,0,0.8856832730245048,1024.6965907915828,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,742,742.0,average,0,0,0,0.8856832730245048,1025.5822740646074,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,743,743.0,average,0,0,0,0.8856832730245048,1026.467957337632,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,744,744.0,average,0,0,0,0.8856832730245048,1027.3536406106566,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,745,745.0,average,0,0,0,0.8856832730245048,1028.2393238836812,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.28199276294058,0.8856832730245048,48.866222376444,0.0,0.0,0.0,0.0,0.0,25.96799746482733,28.698364201388213,48.63442833270272,0.34898256779989156,25.96799746482733,28.746965166879367,49.10604419114402,0.31424827018782386,746,746.0,average,0,0,0,0.8856832730245048,1029.1250071567058,2027,1,43,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,747,747.0,average,0,0,0,0.4356233024479231,1029.5606304591538,2027,0,44,True
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,748,748.0,average,0,0,0,0.4356233024479231,1029.9962537616018,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,749,749.0,average,0,0,0,0.4356233024479231,1030.4318770640498,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,750,750.0,average,0,0,0,0.4356233024479231,1030.8675003664978,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,751,751.0,average,0,0,0,0.4356233024479231,1031.3031236689458,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,752,752.0,average,0,0,0,0.4356233024479231,1031.7387469713938,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,753,753.0,average,0,0,0,0.4356233024479231,1032.1743702738418,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,754,754.0,average,0,0,0,0.4356233024479231,1032.6099935762898,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,755,755.0,average,0,0,0,0.4356233024479231,1033.0456168787377,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,756,756.0,average,0,0,0,0.4356233024479231,1033.4812401811857,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,757,757.0,average,0,0,0,0.4356233024479231,1033.9168634836337,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,758,758.0,average,0,0,0,0.4356233024479231,1034.3524867860817,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,759,759.0,average,0,0,0,0.4356233024479231,1034.7881100885297,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,760,760.0,average,0,0,0,0.4356233024479231,1035.2237333909777,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,761,761.0,average,0,0,0,0.4356233024479231,1035.6593566934257,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,762,762.0,average,0,0,0,0.4356233024479231,1036.0949799958737,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,763,763.0,average,0,0,0,0.4356233024479231,1036.5306032983217,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,764,764.0,average,0,0,0,0.4356233024479231,1036.9662266007697,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,765,765.0,average,0,0,0,0.4356233024479231,1037.4018499032177,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,766,766.0,average,0,0,0,0.4356233024479231,1037.8374732056657,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,767,767.0,average,0,0,0,0.4356233024479231,1038.2730965081137,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,768,768.0,average,0,0,0,0.4356233024479231,1038.7087198105617,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.27479629375077,0.4356233024479231,47.5297084450713,0.0,0.0,0.0,0.0,0.0,12.42302913433734,15.401057413332914,47.11960682241782,0.17198300338713274,12.42302913433734,15.42585915646743,47.82727703701675,0.15425761216030148,769,769.0,average,0,0,0,0.4356233024479231,1039.1443431130097,2027,0,44,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,770,770.0,average,0,0,0,0.8680721307134323,1040.0124152437231,2027,1,45,True
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,771,771.0,average,0,0,0,0.8680721307134323,1040.8804873744366,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,772,772.0,average,0,0,0,0.8680721307134323,1041.74855950515,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,773,773.0,average,0,0,0,0.8680721307134323,1042.6166316358635,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,774,774.0,average,0,0,0,0.8680721307134323,1043.484703766577,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,775,775.0,average,0,0,0,0.8680721307134323,1044.3527758972905,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,776,776.0,average,0,0,0,0.8680721307134323,1045.220848028004,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.16865568561187,0.8680721307134323,48.87670368497478,0.0,0.0,0.0,0.0,0.0,25.457102586039074,28.19703889946955,48.63011679272453,0.3421433511783628,25.457102586039074,28.24494069681684,49.12911610439087,0.3079087373512648,777,777.0,average,0,0,0,0.8680721307134323,1046.0889201587174,2027,1,45,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,778,778.0,average,0,0,0,0.442181203064532,1046.531101361782,2027,0,46,True
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,779,779.0,average,0,0,0,0.442181203064532,1046.9732825648466,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,780,780.0,average,0,0,0,0.442181203064532,1047.4154637679112,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,781,781.0,average,0,0,0,0.442181203064532,1047.8576449709758,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,782,782.0,average,0,0,0,0.442181203064532,1048.2998261740404,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,783,783.0,average,0,0,0,0.442181203064532,1048.742007377105,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,784,784.0,average,0,0,0,0.442181203064532,1049.1841885801696,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,785,785.0,average,0,0,0,0.442181203064532,1049.6263697832342,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,786,786.0,average,0,0,0,0.442181203064532,1050.0685509862988,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,787,787.0,average,0,0,0,0.442181203064532,1050.5107321893634,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,788,788.0,average,0,0,0,0.442181203064532,1050.952913392428,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,789,789.0,average,0,0,0,0.442181203064532,1051.3950945954925,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,790,790.0,average,0,0,0,0.442181203064532,1051.8372757985571,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,791,791.0,average,0,0,0,0.442181203064532,1052.2794570016217,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,792,792.0,average,0,0,0,0.442181203064532,1052.7216382046863,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.06174436774384,0.442181203064532,47.591081800387975,0.0,0.0,0.0,0.0,0.0,12.626329083382867,15.600761833357472,47.18586234094503,0.17455266787475876,12.626329083382867,15.625885178937544,47.87269023272503,0.156597432756066,793,793.0,average,0,0,0,0.442181203064532,1053.163819407751,2027,0,46,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,794,794.0,average,0,0,0,0.8517069120876907,1054.0155263198385,2027,1,47,True
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,795,795.0,average,0,0,0,0.8517069120876907,1054.867233231926,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,796,796.0,average,0,0,0,0.8517069120876907,1055.7189401440137,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,797,797.0,average,0,0,0,0.8517069120876907,1056.5706470561013,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,798,798.0,average,0,0,0,0.8517069120876907,1057.4223539681889,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,799,799.0,average,0,0,0,0.8517069120876907,1058.2740608802765,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,800,800.0,average,0,0,0,0.8517069120876907,1059.125767792364,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,801,801.0,average,0,0,0,0.8517069120876907,1059.9774747044517,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,802,802.0,average,0,0,0,0.8517069120876907,1060.8291816165392,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,803,803.0,average,0,0,0,0.8517069120876907,1061.6808885286268,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,804,804.0,average,0,0,0,0.8517069120876907,1062.5325954407144,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,805,805.0,average,0,0,0,0.8517069120876907,1063.384302352802,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,806,806.0,average,0,0,0,0.8517069120876907,1064.2360092648896,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,807,807.0,average,0,0,0,0.8517069120876907,1065.0877161769772,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,808,808.0,average,0,0,0,0.8517069120876907,1065.9394230890648,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,809,809.0,average,0,0,0,0.8517069120876907,1066.7911300011524,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,810,810.0,average,0,0,0,0.8517069120876907,1067.64283691324,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,811,811.0,average,0,0,0,0.8517069120876907,1068.4945438253276,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,812,812.0,average,0,0,0,0.8517069120876907,1069.3462507374152,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,813,813.0,average,0,0,0,0.8517069120876907,1070.1979576495028,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,814,814.0,average,0,0,0,0.8517069120876907,1071.0496645615904,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.20482945052288,0.8517069120876907,48.8868320200593,0.0,0.0,0.0,0.0,0.0,24.98235164493261,27.73118052278966,48.62611027837638,0.3357879840327715,24.98235164493261,27.77843261557331,49.1505557644498,0.30201770319670407,815,815.0,average,0,0,0,0.8517069120876907,1071.901371473678,2027,1,47,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,816,816.0,average,0,0,0,0.42783035802064995,1072.3292018316986,2027,0,48,True
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,817,817.0,average,0,0,0,0.42783035802064995,1072.7570321897192,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,818,818.0,average,0,0,0,0.42783035802064995,1073.1848625477398,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,819,819.0,average,0,0,0,0.42783035802064995,1073.6126929057605,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,820,820.0,average,0,0,0,0.42783035802064995,1074.040523263781,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,821,821.0,average,0,0,0,0.42783035802064995,1074.4683536218017,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,822,822.0,average,0,0,0,0.42783035802064995,1074.8961839798224,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,823,823.0,average,0,0,0,0.42783035802064995,1075.324014337843,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,824,824.0,average,0,0,0,0.42783035802064995,1075.7518446958636,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,825,825.0,average,0,0,0,0.42783035802064995,1076.1796750538842,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,826,826.0,average,0,0,0,0.42783035802064995,1076.6075054119049,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,827,827.0,average,0,0,0,0.42783035802064995,1077.0353357699255,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,828,828.0,average,0,0,0,0.42783035802064995,1077.4631661279461,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,829,829.0,average,0,0,0,0.42783035802064995,1077.8909964859668,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,830,830.0,average,0,0,0,0.42783035802064995,1078.3188268439874,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,831,831.0,average,0,0,0,0.42783035802064995,1078.746657202008,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.339642962477996,0.42783035802064995,47.45433032630006,0.0,0.0,0.0,0.0,0.0,12.181441879878685,15.16374283079858,47.04087345878999,0.16892939618575342,12.181441879878685,15.188162404374205,47.7733112130268,0.15147713515423014,832,832.0,average,0,0,0,0.42783035802064995,1079.1744875600286,2027,0,48,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,833,833.0,average,0,0,0,2.349912417191966,1081.5243999772206,2027,3,49,True
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,834,834.0,average,0,0,0,2.349912417191966,1083.8743123944125,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,835,835.0,average,0,0,0,2.349912417191966,1086.2242248116045,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,836,836.0,average,0,0,0,2.349912417191966,1088.5741372287964,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,837,837.0,average,0,0,0,2.349912417191966,1090.9240496459884,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,838,838.0,average,0,0,0,2.349912417191966,1093.2739620631803,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,839,839.0,average,0,0,0,2.349912417191966,1095.6238744803723,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,840,840.0,average,0,0,0,2.349912417191966,1097.9737868975642,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,841,841.0,average,0,0,0,2.349912417191966,1100.3236993147561,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,842,842.0,average,0,0,0,2.349912417191966,1102.673611731948,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,843,843.0,average,0,0,0,2.349912417191966,1105.02352414914,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,844,844.0,average,0,0,0,2.349912417191966,1107.373436566332,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,845,845.0,average,0,0,0,2.349912417191966,1109.723348983524,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,846,846.0,average,0,0,0,2.349912417191966,1112.0732614007159,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,847,847.0,average,0,0,0,2.349912417191966,1114.4231738179078,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,848,848.0,average,0,0,0,2.349912417191966,1116.7730862350998,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,849,849.0,average,0,0,0,2.349912417191966,1119.1229986522917,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,850,850.0,average,0,0,0,2.349912417191966,1121.4729110694836,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,851,851.0,average,0,0,0,2.349912417191966,1123.8228234866756,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,852,852.0,average,0,0,0,2.349912417191966,1126.1727359038675,2027,3,49,False
