demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,853,853.0,average,0,0,0,2.349912417191966,1128.5226483210595,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,281.98949006303593,2.349912417191966,40.42032023135674,0.0,0.0,0.0,0.0,0.0,56.99052745112451,63.29712144975273,38.81093715706875,0.9599687175271377,56.99052745112451,61.75981616342183,42.18375790552419,0.8028231484233157,854,854.0,average,0,0,0,2.349912417191966,1130.8725607382514,2027,3,49,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,855,855.0,average,0,0,0,2.2169635898010256,1133.0895243280524,2027,3,50,True
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,856,856.0,average,0,0,0,2.2169635898010256,1135.3064879178535,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,857,857.0,average,0,0,0,2.2169635898010256,1137.5234515076545,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,858,858.0,average,0,0,0,2.2169635898010256,1139.7404150974555,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,859,859.0,average,0,0,0,2.2169635898010256,1141.9573786872566,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,860,860.0,average,0,0,0,2.2169635898010256,1144.1743422770576,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,861,861.0,average,0,0,0,2.2169635898010256,1146.3913058668586,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,862,862.0,average,0,0,0,2.2169635898010256,1148.6082694566596,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,863,863.0,average,0,0,0,2.2169635898010256,1150.8252330464607,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,864,864.0,average,0,0,0,2.2169635898010256,1153.0421966362617,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,865,865.0,average,0,0,0,2.2169635898010256,1155.2591602260627,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,866,866.0,average,0,0,0,2.2169635898010256,1157.4761238158637,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,867,867.0,average,0,0,0,2.2169635898010256,1159.6930874056648,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,868,868.0,average,0,0,0,2.2169635898010256,1161.9100509954658,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,869,869.0,average,0,0,0,2.2169635898010256,1164.1270145852668,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,266.03563077612307,2.2169635898010256,41.48903976812173,0.0,0.0,0.0,0.0,0.0,55.18781432503959,61.16108471480207,40.155762543877906,0.8983181021286186,55.18781432503959,59.85530270434977,42.928875529483435,0.7640747006298674,870,870.0,average,0,0,0,2.2169635898010256,1166.3439781750678,2027,3,50,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,871,871.0,average,0,0,0,0.4269911652439472,1166.7709693403117,2027,0,51,True
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,872,872.0,average,0,0,0,0.4269911652439472,1167.1979605055556,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,873,873.0,average,0,0,0,0.4269911652439472,1167.6249516707994,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,874,874.0,average,0,0,0,0.4269911652439472,1168.0519428360433,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,875,875.0,average,0,0,0,0.4269911652439472,1168.4789340012871,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,876,876.0,average,0,0,0,0.4269911652439472,1168.905925166531,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,877,877.0,average,0,0,0,0.4269911652439472,1169.3329163317749,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,878,878.0,average,0,0,0,0.4269911652439472,1169.7599074970187,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,879,879.0,average,0,0,0,0.4269911652439472,1170.1868986622626,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.23893982927366,0.4269911652439472,47.44604904253998,0.0,0.0,0.0,0.0,0.0,12.155426260137368,15.138187318972772,47.03239495998141,0.16860056474980517,12.155426260137368,15.162565738150816,47.76749983709517,0.15117771607828792,880,880.0,average,0,0,0,0.4269911652439472,1170.6138898275065,2027,0,51,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,881,881.0,average,0,0,0,0.8884838193867609,1171.5023736468931,2027,1,52,True
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,882,882.0,average,0,0,0,0.8884838193867609,1172.3908574662798,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,883,883.0,average,0,0,0,0.8884838193867609,1173.2793412856665,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,884,884.0,average,0,0,0,0.8884838193867609,1174.1678251050532,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,885,885.0,average,0,0,0,0.8884838193867609,1175.05630892444,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,886,886.0,average,0,0,0,0.8884838193867609,1175.9447927438266,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,887,887.0,average,0,0,0,0.8884838193867609,1176.8332765632133,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,888,888.0,average,0,0,0,0.8884838193867609,1177.7217603826,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,889,889.0,average,0,0,0,0.8884838193867609,1178.6102442019867,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,890,890.0,average,0,0,0,0.8884838193867609,1179.4987280213734,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,891,891.0,average,0,0,0,0.8884838193867609,1180.38721184076,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.61805832641132,0.8884838193867609,48.86433094369583,0.0,0.0,0.0,0.0,0.0,26.049100433180136,28.77794272597369,48.63464117800832,0.35007206227745846,26.049100433180136,28.826659985516784,49.10238159688522,0.31525465125046925,892,892.0,average,0,0,0,0.8884838193867609,1181.2756956601468,2027,1,52,False
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,893,893.0,average,0,0,0,0.8731923211063786,1182.1488879812532,2027,1,53,True
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,894,894.0,average,0,0,0,0.8731923211063786,1183.0220803023597,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,895,895.0,average,0,0,0,0.8731923211063786,1183.895272623466,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,896,896.0,average,0,0,0,0.8731923211063786,1184.7684649445725,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,897,897.0,average,0,0,0,0.8731923211063786,1185.641657265679,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,898,898.0,average,0,0,0,0.8731923211063786,1186.5148495867854,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.78307853276543,0.8731923211063786,48.87361280156195,0.0,0.0,0.0,0.0,0.0,25.605638041830176,28.342792136215074,48.631370311956005,0.3441317566220468,25.605638041830176,28.39089720680552,49.12240827212952,0.3097518668060253,899,899.0,average,0,0,0,0.8731923211063786,1187.3880419078919,2027,1,53,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,0,0.0,daisy_chain,1,1,0,0.4178950488528081,0.4178950488528081,2027,0,0,True
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,1,1.0,daisy_chain,0,0,0,0.4178950488528081,0.8357900977056162,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,2,2.0,daisy_chain,0,0,0,0.4178950488528081,1.2536851465584242,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,3,3.0,daisy_chain,0,0,0,0.4178950488528081,1.6715801954112324,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,4,4.0,daisy_chain,0,0,0,0.4178950488528081,2.0894752442640403,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,5,5.0,daisy_chain,0,0,0,0.4178950488528081,2.5073702931168484,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,6,6.0,daisy_chain,0,0,0,0.4178950488528081,2.9252653419696566,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,7,7.0,daisy_chain,0,0,0,0.4178950488528081,3.3431603908224647,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,8,8.0,daisy_chain,0,0,0,0.4178950488528081,3.761055439675273,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,9,9.0,daisy_chain,0,0,0,0.4178950488528081,4.178950488528081,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,10,10.0,daisy_chain,0,0,0,0.4178950488528081,4.596845537380888,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,11,11.0,daisy_chain,0,0,0,0.4178950488528081,5.014740586233696,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,12,12.0,daisy_chain,0,0,0,0.4178950488528081,5.432635635086504,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,13,13.0,daisy_chain,0,0,0,0.4178950488528081,5.850530683939311,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,14,14.0,daisy_chain,0,0,0,0.4178950488528081,6.268425732792119,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,15,15.0,daisy_chain,0,0,0,0.4178950488528081,6.686320781644927,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,16,16.0,daisy_chain,0,0,0,0.4178950488528081,7.1042158304977345,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,17,17.0,daisy_chain,0,0,0,0.4178950488528081,7.522110879350542,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,18,18.0,daisy_chain,0,0,0,0.4178950488528081,7.94000592820335,2027,0,0,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,19,19.0,daisy_chain,0,0,0,0.9518597993548081,8.891865727558159,2027,1,1,True
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,20,20.0,daisy_chain,0,0,0,0.9518597993548081,9.843725526912968,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,21,21.0,daisy_chain,0,0,0,0.9518597993548081,10.795585326267776,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,22,22.0,daisy_chain,0,0,0,0.9518597993548081,11.747445125622585,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,23,23.0,daisy_chain,0,0,0,0.9518597993548081,12.699304924977394,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,24,24.0,daisy_chain,0,0,0,0.9518597993548081,13.651164724332203,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,25,25.0,daisy_chain,0,0,0,0.9518597993548081,14.603024523687012,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,26,26.0,daisy_chain,0,0,0,0.9518597993548081,15.55488432304182,2027,1,1,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,27,27.0,daisy_chain,1,1,0,2.154789992757075,17.709674315798896,2027,2,2,True
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,28,28.0,daisy_chain,0,0,0,2.154789992757075,19.86446430855597,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,29,29.0,daisy_chain,0,0,0,2.154789992757075,22.019254301313044,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,30,30.0,daisy_chain,0,0,0,2.154789992757075,24.174044294070118,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,31,31.0,daisy_chain,0,0,0,2.154789992757075,26.328834286827192,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,32,32.0,daisy_chain,0,0,0,2.154789992757075,28.483624279584266,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,33,33.0,daisy_chain,0,0,0,2.154789992757075,30.63841427234134,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,34,34.0,daisy_chain,0,0,0,2.154789992757075,32.79320426509842,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,35,35.0,daisy_chain,0,0,0,2.154789992757075,34.94799425785549,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,36,36.0,daisy_chain,0,0,0,2.154789992757075,37.102784250612565,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,37,37.0,daisy_chain,0,0,0,2.154789992757075,39.25757424336964,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,38,38.0,daisy_chain,0,0,0,2.154789992757075,41.41236423612671,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,39,39.0,daisy_chain,0,0,0,2.154789992757075,43.56715422888379,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,40,40.0,daisy_chain,0,0,0,2.154789992757075,45.72194422164086,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,41,41.0,daisy_chain,0,0,0,2.154789992757075,47.876734214397935,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,42,42.0,daisy_chain,0,0,0,2.154789992757075,50.03152420715501,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,43,43.0,daisy_chain,0,0,0,2.154789992757075,52.18631419991208,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,44,44.0,daisy_chain,0,0,0,2.154789992757075,54.34110419266916,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,45,45.0,daisy_chain,0,0,0,2.154789992757075,56.49589418542623,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,258.574799130849,2.154789992757075,36.07024025585071,0.0,0.0,0.0,0.0,0.0,27.46202178090961,30.16292938315599,48.51591140860516,0.3700365186490299,65.806529506671,78.4564989822725,32.5840414473054,1.2,46,46.0,daisy_chain,0,0,0,2.154789992757075,58.650684178183305,2027,2,2,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,47,47.0,daisy_chain,0,0,0,2.5893702887767507,61.24005446696005,2027,3,3,True
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,48,48.0,daisy_chain,0,0,0,2.5893702887767507,63.8294247557368,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,49,49.0,daisy_chain,0,0,0,2.5893702887767507,66.41879504451356,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,50,50.0,daisy_chain,0,0,0,2.5893702887767507,69.00816533329031,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,51,51.0,daisy_chain,0,0,0,2.5893702887767507,71.59753562206706,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,52,52.0,daisy_chain,0,0,0,2.5893702887767507,74.1869059108438,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,53,53.0,daisy_chain,0,0,0,2.5893702887767507,76.77627619962055,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,54,54.0,daisy_chain,0,0,0,2.5893702887767507,79.3656464883973,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,55,55.0,daisy_chain,0,0,0,2.5893702887767507,81.95501677717405,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,56,56.0,daisy_chain,0,0,0,2.5893702887767507,84.5443870659508,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,57,57.0,daisy_chain,0,0,0,2.5893702887767507,87.13375735472755,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,58,58.0,daisy_chain,0,0,0,2.5893702887767507,89.7231276435043,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,59,59.0,daisy_chain,0,0,0,2.5893702887767507,92.31249793228105,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,60,60.0,daisy_chain,0,0,0,2.5893702887767507,94.9018682210578,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,61,61.0,daisy_chain,0,0,0,2.5893702887767507,97.49123850983455,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,62,62.0,daisy_chain,0,0,0,2.5893702887767507,100.0806087986113,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,63,63.0,daisy_chain,0,0,0,2.5893702887767507,102.66997908738804,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,64,64.0,daisy_chain,0,0,0,2.5893702887767507,105.25934937616479,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,65,65.0,daisy_chain,0,0,0,2.5893702887767507,107.84871966494154,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,310.7244346532101,2.5893702887767507,36.595403271147134,0.0,0.0,0.0,0.0,0.0,47.904330416663285,51.72297676898605,44.05431446435621,0.7108848486613729,65.806529506671,78.4564989822725,32.5840414473054,1.2,66,66.0,daisy_chain,0,0,0,2.5893702887767507,110.43808995371829,2027,3,3,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,67,67.0,daisy_chain,1,0,1,0.41780497380201387,110.85589492752031,2027,0,4,True
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,68,68.0,daisy_chain,0,0,0,0.41780497380201387,111.27369990132233,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,69,69.0,daisy_chain,0,0,0,0.41780497380201387,111.69150487512435,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,70,70.0,daisy_chain,0,0,0,0.41780497380201387,112.10930984892637,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,71,71.0,daisy_chain,0,0,0,0.41780497380201387,112.5271148227284,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,72,72.0,daisy_chain,0,0,0,0.41780497380201387,112.94491979653041,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,73,73.0,daisy_chain,0,0,0,0.41780497380201387,113.36272477033243,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,74,74.0,daisy_chain,0,0,0,0.41780497380201387,113.78052974413445,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,75,75.0,daisy_chain,0,0,0,0.41780497380201387,114.19833471793648,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,76,76.0,daisy_chain,0,0,0,0.41780497380201387,114.6161396917385,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,77,77.0,daisy_chain,0,0,0,0.41780497380201387,115.03394466554052,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,78,78.0,daisy_chain,0,0,0,0.41780497380201387,115.45174963934254,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,79,79.0,daisy_chain,0,0,0,0.41780497380201387,115.86955461314456,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,80,80.0,daisy_chain,0,0,0,0.41780497380201387,116.28735958694658,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,81,81.0,daisy_chain,0,0,0,0.41780497380201387,116.7051645607486,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,82,82.0,daisy_chain,0,0,0,0.41780497380201387,117.12296953455062,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,83,83.0,daisy_chain,0,0,0,0.41780497380201387,117.54077450835264,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,84,84.0,daisy_chain,0,0,0,0.41780497380201387,117.95857948215466,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,85,85.0,daisy_chain,0,0,0,0.41780497380201387,118.37638445595668,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,86,86.0,daisy_chain,0,0,0,0.41780497380201387,118.7941894297587,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,87,87.0,daisy_chain,0,0,0,0.41780497380201387,119.21199440356072,2027,0,4,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,88,88.0,daisy_chain,1,1,0,2.4983383921618243,121.71033279572255,2027,3,5,True
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,89,89.0,daisy_chain,0,0,0,2.4983383921618243,124.20867118788438,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,90,90.0,daisy_chain,0,0,0,2.4983383921618243,126.7070095800462,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,91,91.0,daisy_chain,0,0,0,2.4983383921618243,129.20534797220802,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,92,92.0,daisy_chain,0,0,0,2.4983383921618243,131.70368636436984,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,93,93.0,daisy_chain,0,0,0,2.4983383921618243,134.20202475653167,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,94,94.0,daisy_chain,0,0,0,2.4983383921618243,136.7003631486935,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,299.8006070594189,2.4983383921618243,36.72260759154558,0.0,0.0,0.0,0.0,0.0,44.28807098083091,47.41374009944044,45.27645341095894,0.639487065045226,65.806529506671,78.4564989822725,32.5840414473054,1.2,95,95.0,daisy_chain,0,0,0,2.4983383921618243,139.19870154085532,2027,3,5,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,96,96.0,daisy_chain,0,0,0,2.618942809934104,141.81764435078944,2027,3,6,True
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,97,97.0,daisy_chain,0,0,0,2.618942809934104,144.43658716072355,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,98,98.0,daisy_chain,0,0,0,2.618942809934104,147.05552997065766,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,99,99.0,daisy_chain,0,0,0,2.618942809934104,149.67447278059177,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,100,100.0,daisy_chain,0,0,0,2.618942809934104,152.29341559052588,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,101,101.0,daisy_chain,0,0,0,2.618942809934104,154.91235840046,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,102,102.0,daisy_chain,0,0,0,2.618942809934104,157.5313012103941,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,103,103.0,daisy_chain,0,0,0,2.618942809934104,160.15024402032822,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,104,104.0,daisy_chain,0,0,0,2.618942809934104,162.76918683026233,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,105,105.0,daisy_chain,0,0,0,2.618942809934104,165.38812964019644,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,106,106.0,daisy_chain,0,0,0,2.618942809934104,168.00707245013055,2027,3,6,False
