demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,107,107.0,daisy_chain,0,0,0,2.618942809934104,170.62601526006466,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,108,108.0,daisy_chain,0,0,0,2.618942809934104,173.24495806999877,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,109,109.0,daisy_chain,0,0,0,2.618942809934104,175.86390087993288,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,110,110.0,daisy_chain,0,0,0,2.618942809934104,178.482843689867,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,111,111.0,daisy_chain,0,0,0,2.618942809934104,181.1017864998011,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,112,112.0,daisy_chain,0,0,0,2.618942809934104,183.72072930973522,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,113,113.0,daisy_chain,0,0,0,2.618942809934104,186.33967211966933,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,114,114.0,daisy_chain,0,0,0,2.618942809934104,188.95861492960344,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,115,115.0,daisy_chain,0,0,0,2.618942809934104,191.57755773953755,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,116,116.0,daisy_chain,0,0,0,2.618942809934104,194.19650054947166,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,117,117.0,daisy_chain,0,0,0,2.618942809934104,196.81544335940578,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,314.27313719209246,2.618942809934104,36.533995347072526,0.0,0.0,0.0,0.0,0.0,49.01000381218694,52.95656815796464,43.64958693995937,0.7340790536059115,65.806529506671,78.4564989822725,32.5840414473054,1.2,118,118.0,daisy_chain,0,0,0,2.618942809934104,199.4343861693399,2027,3,6,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,119,119.0,daisy_chain,1,0,1,0.42300706126264564,199.85739323060253,2027,0,7,True
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,120,120.0,daisy_chain,0,0,0,0.42300706126264564,200.28040029186516,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,121,121.0,daisy_chain,0,0,0,0.42300706126264564,200.7034073531278,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,122,122.0,daisy_chain,0,0,0,0.42300706126264564,201.12641441439044,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,123,123.0,daisy_chain,0,0,0,0.42300706126264564,201.54942147565308,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,124,124.0,daisy_chain,0,0,0,0.42300706126264564,201.97242853691571,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,125,125.0,daisy_chain,0,0,0,0.42300706126264564,202.39543559817835,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,126,126.0,daisy_chain,0,0,0,0.42300706126264564,202.818442659441,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,127,127.0,daisy_chain,0,0,0,0.42300706126264564,203.24144972070363,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,128,128.0,daisy_chain,0,0,0,0.42300706126264564,203.66445678196627,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,129,129.0,daisy_chain,0,0,0,0.42300706126264564,204.0874638432289,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,130,130.0,daisy_chain,0,0,0,0.42300706126264564,204.51047090449154,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,131,131.0,daisy_chain,0,0,0,0.42300706126264564,204.93347796575418,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,132,132.0,daisy_chain,0,0,0,0.42300706126264564,205.35648502701682,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,133,133.0,daisy_chain,0,0,0,0.42300706126264564,205.77949208827945,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,134,134.0,daisy_chain,0,0,0,0.42300706126264564,206.2024991495421,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,135,135.0,daisy_chain,0,0,0,0.42300706126264564,206.62550621080473,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,136,136.0,daisy_chain,0,0,0,0.42300706126264564,207.04851327206737,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,137,137.0,daisy_chain,0,0,0,0.42300706126264564,207.47152033333,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,138,138.0,daisy_chain,0,0,0,0.42300706126264564,207.89452739459264,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,139,139.0,daisy_chain,0,0,0,0.42300706126264564,208.31753445585528,2027,0,7,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,140,140.0,daisy_chain,1,1,0,2.1286357715953486,210.44617022745064,2027,2,8,True
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,141,141.0,daisy_chain,0,0,0,2.1286357715953486,212.574805999046,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,142,142.0,daisy_chain,0,0,0,2.1286357715953486,214.70344177064135,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,143,143.0,daisy_chain,0,0,0,2.1286357715953486,216.8320775422367,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,144,144.0,daisy_chain,0,0,0,2.1286357715953486,218.96071331383206,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,145,145.0,daisy_chain,0,0,0,2.1286357715953486,221.08934908542741,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,146,146.0,daisy_chain,0,0,0,2.1286357715953486,223.21798485702277,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,147,147.0,daisy_chain,0,0,0,2.1286357715953486,225.34662062861813,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,148,148.0,daisy_chain,0,0,0,2.1286357715953486,227.47525640021348,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,149,149.0,daisy_chain,0,0,0,2.1286357715953486,229.60389217180884,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,150,150.0,daisy_chain,0,0,0,2.1286357715953486,231.7325279434042,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,151,151.0,daisy_chain,0,0,0,2.1286357715953486,233.86116371499955,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,152,152.0,daisy_chain,0,0,0,2.1286357715953486,235.9897994865949,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,153,153.0,daisy_chain,0,0,0,2.1286357715953486,238.11843525819026,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,154,154.0,daisy_chain,0,0,0,2.1286357715953486,240.24707102978562,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,155,155.0,daisy_chain,0,0,0,2.1286357715953486,242.37570680138097,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,156,156.0,daisy_chain,0,0,0,2.1286357715953486,244.50434257297633,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,157,157.0,daisy_chain,0,0,0,2.1286357715953486,246.63297834457168,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,158,158.0,daisy_chain,0,0,0,2.1286357715953486,248.76161411616704,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,159,159.0,daisy_chain,0,0,0,2.1286357715953486,250.8902498877624,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,160,160.0,daisy_chain,0,0,0,2.1286357715953486,253.01888565935775,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,161,161.0,daisy_chain,0,0,0,2.1286357715953486,255.1475214309531,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,255.43629259144183,2.1286357715953486,35.94435319303772,0.0,0.0,0.0,0.0,0.0,26.008393685598094,28.738003760160673,48.634769244166215,0.3495233414815492,65.806529506671,78.4564989822725,32.5840414473054,1.2,162,162.0,daisy_chain,0,0,0,2.1286357715953486,257.27615720254846,2027,2,8,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,163,163.0,daisy_chain,1,0,1,0.43292453376951595,257.70908173631796,2027,0,9,True
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,164,164.0,daisy_chain,0,0,0,0.43292453376951595,258.14200627008745,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,165,165.0,daisy_chain,0,0,0,0.43292453376951595,258.57493080385694,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,166,166.0,daisy_chain,0,0,0,0.43292453376951595,259.00785533762644,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,167,167.0,daisy_chain,0,0,0,0.43292453376951595,259.44077987139593,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,168,168.0,daisy_chain,0,0,0,0.43292453376951595,259.8737044051654,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,169,169.0,daisy_chain,0,0,0,0.43292453376951595,260.3066289389349,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,170,170.0,daisy_chain,0,0,0,0.43292453376951595,260.7395534727044,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,171,171.0,daisy_chain,0,0,0,0.43292453376951595,261.1724780064739,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,172,172.0,daisy_chain,0,0,0,0.43292453376951595,261.6054025402434,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,173,173.0,daisy_chain,0,0,0,0.43292453376951595,262.0383270740129,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,174,174.0,daisy_chain,0,0,0,0.43292453376951595,262.4712516077824,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,175,175.0,daisy_chain,0,0,0,0.43292453376951595,262.9041761415519,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,176,176.0,daisy_chain,0,0,0,0.43292453376951595,263.3371006753214,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,177,177.0,daisy_chain,0,0,0,0.43292453376951595,263.7700252090909,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,178,178.0,daisy_chain,0,0,0,0.43292453376951595,264.20294974286037,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,179,179.0,daisy_chain,0,0,0,0.43292453376951595,264.63587427662986,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,180,180.0,daisy_chain,0,0,0,0.43292453376951595,265.06879881039936,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,181,181.0,daisy_chain,0,0,0,0.43292453376951595,265.50172334416885,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,182,182.0,daisy_chain,0,0,0,0.43292453376951595,265.93464787793835,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,183,183.0,daisy_chain,0,0,0,0.43292453376951595,266.36757241170784,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,184,184.0,daisy_chain,0,0,0,0.43292453376951595,266.80049694547733,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,185,185.0,daisy_chain,0,0,0,0.43292453376951595,267.23342147924683,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,186,186.0,daisy_chain,0,0,0,0.43292453376951595,267.6663460130163,2027,0,9,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,187,187.0,daisy_chain,1,1,0,2.1381759576858834,269.8045219707022,2027,2,10,True
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,188,188.0,daisy_chain,0,0,0,2.1381759576858834,271.94269792838804,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,189,189.0,daisy_chain,0,0,0,2.1381759576858834,274.0808738860739,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,190,190.0,daisy_chain,0,0,0,2.1381759576858834,276.21904984375976,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,191,191.0,daisy_chain,0,0,0,2.1381759576858834,278.3572258014456,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,192,192.0,daisy_chain,0,0,0,2.1381759576858834,280.4954017591315,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,193,193.0,daisy_chain,0,0,0,2.1381759576858834,282.63357771681734,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,194,194.0,daisy_chain,0,0,0,2.1381759576858834,284.7717536745032,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,195,195.0,daisy_chain,0,0,0,2.1381759576858834,286.90992963218906,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,196,196.0,daisy_chain,0,0,0,2.1381759576858834,289.0481055898749,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,197,197.0,daisy_chain,0,0,0,2.1381759576858834,291.1862815475608,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,198,198.0,daisy_chain,0,0,0,2.1381759576858834,293.32445750524664,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,199,199.0,daisy_chain,0,0,0,2.1381759576858834,295.4626334629325,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,200,200.0,daisy_chain,0,0,0,2.1381759576858834,297.60080942061836,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,201,201.0,daisy_chain,0,0,0,2.1381759576858834,299.7389853783042,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,202,202.0,daisy_chain,0,0,0,2.1381759576858834,301.8771613359901,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,203,203.0,daisy_chain,0,0,0,2.1381759576858834,304.01533729367594,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,204,204.0,daisy_chain,0,0,0,2.1381759576858834,306.1535132513618,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,205,205.0,daisy_chain,0,0,0,2.1381759576858834,308.29168920904766,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,206,206.0,daisy_chain,0,0,0,2.1381759576858834,310.4298651667335,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,207,207.0,daisy_chain,0,0,0,2.1381759576858834,312.5680411244194,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,208,208.0,daisy_chain,0,0,0,2.1381759576858834,314.70621708210524,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,256.581114922306,2.1381759576858834,35.9910930423135,0.0,0.0,0.0,0.0,0.0,26.539818294021487,29.25895866560718,48.59340546552274,0.3570058631852453,65.806529506671,78.4564989822725,32.5840414473054,1.2,209,209.0,daisy_chain,0,0,0,2.1381759576858834,316.8443930397911,2027,2,10,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,210,210.0,daisy_chain,0,0,0,2.219228802711151,319.06362184250224,2027,2,11,True
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,211,211.0,daisy_chain,0,0,0,2.219228802711151,321.2828506452134,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,212,212.0,daisy_chain,0,0,0,2.219228802711151,323.50207944792453,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,213,213.0,daisy_chain,0,0,0,2.219228802711151,325.7213082506357,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,214,214.0,daisy_chain,0,0,0,2.219228802711151,327.9405370533468,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,215,215.0,daisy_chain,0,0,0,2.219228802711151,330.15976585605796,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,216,216.0,daisy_chain,0,0,0,2.219228802711151,332.3789946587691,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,217,217.0,daisy_chain,0,0,0,2.219228802711151,334.59822346148025,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,218,218.0,daisy_chain,0,0,0,2.219228802711151,336.8174522641914,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,219,219.0,daisy_chain,0,0,0,2.219228802711151,339.03668106690253,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,220,220.0,daisy_chain,0,0,0,2.219228802711151,341.2559098696137,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,221,221.0,daisy_chain,0,0,0,2.219228802711151,343.4751386723248,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,222,222.0,daisy_chain,0,0,0,2.219228802711151,345.69436747503596,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,266.30745632533814,2.219228802711151,36.35080676055226,0.0,0.0,0.0,0.0,0.0,30.99837933109478,33.62856973830948,48.183744712913054,0.42057691581382756,65.806529506671,78.4564989822725,32.5840414473054,1.2,223,223.0,daisy_chain,0,0,0,2.219228802711151,347.9135962777471,2027,2,11,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,224,224.0,daisy_chain,1,0,1,0.927598906910583,348.8411951846577,2027,1,12,True
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,225,225.0,daisy_chain,0,0,0,0.927598906910583,349.7687940915683,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,226,226.0,daisy_chain,0,0,0,0.927598906910583,350.69639299847887,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,227,227.0,daisy_chain,0,0,0,0.927598906910583,351.62399190538946,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,228,228.0,daisy_chain,0,0,0,0.927598906910583,352.55159081230005,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,229,229.0,daisy_chain,0,0,0,0.927598906910583,353.47918971921064,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,230,230.0,daisy_chain,0,0,0,0.927598906910583,354.4067886261212,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,231,231.0,daisy_chain,0,0,0,0.927598906910583,355.3343875330318,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,232,232.0,daisy_chain,0,0,0,0.927598906910583,356.2619864399424,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,233,233.0,daisy_chain,0,0,0,0.927598906910583,357.189585346853,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,234,234.0,daisy_chain,0,0,0,0.927598906910583,358.1171842537636,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,235,235.0,daisy_chain,0,0,0,0.927598906910583,359.04478316067417,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,236,236.0,daisy_chain,0,0,0,0.927598906910583,359.97238206758476,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,237,237.0,daisy_chain,0,0,0,0.927598906910583,360.89998097449535,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,238,238.0,daisy_chain,0,0,0,0.927598906910583,361.82757988140594,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,239,239.0,daisy_chain,0,0,0,0.927598906910583,362.7551787883165,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,240,240.0,daisy_chain,0,0,0,0.927598906910583,363.6827776952271,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,241,241.0,daisy_chain,0,0,0,0.927598906910583,364.6103766021377,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,242,242.0,daisy_chain,0,0,0,0.927598906910583,365.5379755090483,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,243,243.0,daisy_chain,0,0,0,0.927598906910583,366.4655744159589,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,244,244.0,daisy_chain,0,0,0,0.927598906910583,367.3931733228695,2027,1,12,False
49.900565027349614,stack_3,1,111.31186882926995,0.927598906910583,44.829509693963594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.900565027349614,53.55159287789956,44.84107555390328,0.6613916110818046,245,245.0,daisy_chain,0,0,0,0.927598906910583,368.32077222978006,2027,1,12,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,246,246.0,daisy_chain,1,1,0,2.1386610532193355,370.4594332829994,2027,2,13,True
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,247,247.0,daisy_chain,0,0,0,2.1386610532193355,372.5980943362187,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,248,248.0,daisy_chain,0,0,0,2.1386610532193355,374.73675538943803,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,249,249.0,daisy_chain,0,0,0,2.1386610532193355,376.87541644265735,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,250,250.0,daisy_chain,0,0,0,2.1386610532193355,379.0140774958767,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,251,251.0,daisy_chain,0,0,0,2.1386610532193355,381.152738549096,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,252,252.0,daisy_chain,0,0,0,2.1386610532193355,383.2913996023153,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,253,253.0,daisy_chain,0,0,0,2.1386610532193355,385.43006065553465,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,254,254.0,daisy_chain,0,0,0,2.1386610532193355,387.56872170875397,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,255,255.0,daisy_chain,0,0,0,2.1386610532193355,389.7073827619733,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,256,256.0,daisy_chain,0,0,0,2.1386610532193355,391.8460438151926,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,257,257.0,daisy_chain,0,0,0,2.1386610532193355,393.98470486841194,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,258,258.0,daisy_chain,0,0,0,2.1386610532193355,396.12336592163126,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,259,259.0,daisy_chain,0,0,0,2.1386610532193355,398.2620269748506,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,260,260.0,daisy_chain,0,0,0,2.1386610532193355,400.4006880280699,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,261,261.0,daisy_chain,0,0,0,2.1386610532193355,402.53934908128923,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,262,262.0,daisy_chain,0,0,0,2.1386610532193355,404.67801013450855,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,263,263.0,daisy_chain,0,0,0,2.1386610532193355,406.8166711877279,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,264,264.0,daisy_chain,0,0,0,2.1386610532193355,408.9553322409472,2027,2,13,False
