demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,265,265.0,daisy_chain,0,0,0,2.1386610532193355,411.0939932941665,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,256.63932638632025,2.1386610532193355,35.99342140575638,0.0,0.0,0.0,0.0,0.0,26.566744732451767,29.285352744804378,48.59114279900503,0.3573863314300963,65.806529506671,78.4564989822725,32.5840414473054,1.2,266,266.0,daisy_chain,0,0,0,2.1386610532193355,413.23265434738585,2027,2,13,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,267,267.0,daisy_chain,0,0,0,2.553806283494618,415.78646063088047,2027,3,14,True
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,268,268.0,daisy_chain,0,0,0,2.553806283494618,418.3402669143751,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,269,269.0,daisy_chain,0,0,0,2.553806283494618,420.8940731978697,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,270,270.0,daisy_chain,0,0,0,2.553806283494618,423.44787948136434,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,271,271.0,daisy_chain,0,0,0,2.553806283494618,426.00168576485896,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,272,272.0,daisy_chain,0,0,0,2.553806283494618,428.5554920483536,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,273,273.0,daisy_chain,0,0,0,2.553806283494618,431.1092983318482,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,274,274.0,daisy_chain,0,0,0,2.553806283494618,433.66310461534283,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,275,275.0,daisy_chain,0,0,0,2.553806283494618,436.21691089883745,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,276,276.0,daisy_chain,0,0,0,2.553806283494618,438.7707171823321,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,277,277.0,daisy_chain,0,0,0,2.553806283494618,441.3245234658267,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,278,278.0,daisy_chain,0,0,0,2.553806283494618,443.8783297493213,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,279,279.0,daisy_chain,0,0,0,2.553806283494618,446.43213603281595,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,280,280.0,daisy_chain,0,0,0,2.553806283494618,448.98594231631057,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,281,281.0,daisy_chain,0,0,0,2.553806283494618,451.5397485998052,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,282,282.0,daisy_chain,0,0,0,2.553806283494618,454.0935548832998,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,283,283.0,daisy_chain,0,0,0,2.553806283494618,456.64736116679444,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,284,284.0,daisy_chain,0,0,0,2.553806283494618,459.20116745028906,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,285,285.0,daisy_chain,0,0,0,2.553806283494618,461.7549737337837,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,286,286.0,daisy_chain,0,0,0,2.553806283494618,464.3087800172783,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,287,287.0,daisy_chain,0,0,0,2.553806283494618,466.86258630077293,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,288,288.0,daisy_chain,0,0,0,2.553806283494618,469.41639258426756,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,289,289.0,daisy_chain,0,0,0,2.553806283494618,471.9701988677622,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,306.45675401935415,2.553806283494618,36.65391666736627,0.0,0.0,0.0,0.0,0.0,46.521873733098715,50.13202840195471,44.5336387861429,0.6829914261569706,65.806529506671,78.4564989822725,32.5840414473054,1.2,290,290.0,daisy_chain,0,0,0,2.553806283494618,474.5240051512568,2027,3,14,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,291,291.0,daisy_chain,0,0,0,2.187797187662896,476.7118023389197,2027,2,15,True
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,292,292.0,daisy_chain,0,0,0,2.187797187662896,478.8995995265826,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,293,293.0,daisy_chain,0,0,0,2.187797187662896,481.08739671424553,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,294,294.0,daisy_chain,0,0,0,2.187797187662896,483.27519390190844,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,295,295.0,daisy_chain,0,0,0,2.187797187662896,485.46299108957135,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,296,296.0,daisy_chain,0,0,0,2.187797187662896,487.65078827723426,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,297,297.0,daisy_chain,0,0,0,2.187797187662896,489.83858546489716,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,262.53566251954754,2.187797187662896,36.22391606433447,0.0,0.0,0.0,0.0,0.0,29.294168523354315,31.95885298241622,48.36195353926391,0.39592459356886445,65.806529506671,78.4564989822725,32.5840414473054,1.2,298,298.0,daisy_chain,0,0,0,2.187797187662896,492.0263826525601,2027,2,15,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,299,299.0,daisy_chain,1,0,1,0.4158372512202427,492.4422199037803,2027,0,16,True
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,300,300.0,daisy_chain,0,0,0,0.4158372512202427,492.85805715500055,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,301,301.0,daisy_chain,0,0,0,0.4158372512202427,493.2738944062208,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,302,302.0,daisy_chain,0,0,0,0.4158372512202427,493.68973165744103,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,303,303.0,daisy_chain,0,0,0,0.4158372512202427,494.10556890866127,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,304,304.0,daisy_chain,0,0,0,0.4158372512202427,494.5214061598815,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,305,305.0,daisy_chain,0,0,0,0.4158372512202427,494.93724341110175,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,306,306.0,daisy_chain,0,0,0,0.4158372512202427,495.353080662322,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,307,307.0,daisy_chain,0,0,0,0.4158372512202427,495.7689179135422,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,308,308.0,daisy_chain,0,0,0,0.4158372512202427,496.18475516476246,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,309,309.0,daisy_chain,0,0,0,0.4158372512202427,496.6005924159827,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,310,310.0,daisy_chain,0,0,0,0.4158372512202427,497.01642966720294,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,311,311.0,daisy_chain,0,0,0,0.4158372512202427,497.4322669184232,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,312,312.0,daisy_chain,0,0,0,0.4158372512202427,497.8481041696434,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,313,313.0,daisy_chain,0,0,0,0.4158372512202427,498.26394142086366,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,314,314.0,daisy_chain,0,0,0,0.4158372512202427,498.6797786720839,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,315,315.0,daisy_chain,0,0,0,0.4158372512202427,499.09561592330414,2027,0,16,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,316,316.0,daisy_chain,0,0,0,0.9703713515148894,500.065987274819,2027,1,17,True
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,317,317.0,daisy_chain,0,0,0,0.9703713515148894,501.0363586263339,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,318,318.0,daisy_chain,0,0,0,0.9703713515148894,502.00672997784875,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,319,319.0,daisy_chain,0,0,0,0.9703713515148894,502.9771013293636,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,320,320.0,daisy_chain,0,0,0,0.9703713515148894,503.9474726808785,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,321,321.0,daisy_chain,0,0,0,0.9703713515148894,504.91784403239336,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,322,322.0,daisy_chain,0,0,0,0.9703713515148894,505.88821538390823,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,323,323.0,daisy_chain,0,0,0,0.9703713515148894,506.8585867354231,2027,1,17,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,324,324.0,daisy_chain,0,0,0,0.9703713515148894,507.828958086938,2027,1,17,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,325,325.0,daisy_chain,0,0,0,0.4330095951289418,508.26196768206694,2027,0,18,True
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,326,326.0,daisy_chain,0,0,0,0.4330095951289418,508.6949772771959,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,327,327.0,daisy_chain,0,0,0,0.4330095951289418,509.12798687232487,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,328,328.0,daisy_chain,0,0,0,0.4330095951289418,509.56099646745383,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,329,329.0,daisy_chain,0,0,0,0.4330095951289418,509.9940060625828,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,330,330.0,daisy_chain,0,0,0,0.4330095951289418,510.42701565771176,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,331,331.0,daisy_chain,0,0,0,0.4330095951289418,510.8600252528407,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,332,332.0,daisy_chain,0,0,0,0.4330095951289418,511.2930348479697,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,333,333.0,daisy_chain,0,0,0,0.4330095951289418,511.72604444309866,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,334,334.0,daisy_chain,0,0,0,0.4330095951289418,512.1590540382276,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,335,335.0,daisy_chain,0,0,0,0.4330095951289418,512.5920636333566,2027,0,18,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,336,336.0,daisy_chain,1,1,0,2.1604970714531637,514.7525607048098,2027,2,19,True
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,337,337.0,daisy_chain,0,0,0,2.1604970714531637,516.9130577762629,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,338,338.0,daisy_chain,0,0,0,2.1604970714531637,519.0735548477161,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,339,339.0,daisy_chain,0,0,0,2.1604970714531637,521.2340519191692,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,340,340.0,daisy_chain,0,0,0,2.1604970714531637,523.3945489906224,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,341,341.0,daisy_chain,0,0,0,2.1604970714531637,525.5550460620756,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,342,342.0,daisy_chain,0,0,0,2.1604970714531637,527.7155431335287,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,343,343.0,daisy_chain,0,0,0,2.1604970714531637,529.8760402049819,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,344,344.0,daisy_chain,0,0,0,2.1604970714531637,532.0365372764351,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,345,345.0,daisy_chain,0,0,0,2.1604970714531637,534.1970343478882,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,346,346.0,daisy_chain,0,0,0,2.1604970714531637,536.3575314193414,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,347,347.0,daisy_chain,0,0,0,2.1604970714531637,538.5180284907946,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,348,348.0,daisy_chain,0,0,0,2.1604970714531637,540.6785255622477,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,349,349.0,daisy_chain,0,0,0,2.1604970714531637,542.8390226337009,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,350,350.0,daisy_chain,0,0,0,2.1604970714531637,544.9995197051541,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,351,351.0,daisy_chain,0,0,0,2.1604970714531637,547.1600167766072,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,352,352.0,daisy_chain,0,0,0,2.1604970714531637,549.3205138480604,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,353,353.0,daisy_chain,0,0,0,2.1604970714531637,551.4810109195136,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,354,354.0,daisy_chain,0,0,0,2.1604970714531637,553.6415079909667,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,259.25964857437964,2.1604970714531637,36.09714718454788,0.0,0.0,0.0,0.0,0.0,27.778807429364406,30.47345190233357,48.48929146471961,0.374512672447597,65.806529506671,78.4564989822725,32.5840414473054,1.2,355,355.0,daisy_chain,0,0,0,2.1604970714531637,555.8020050624199,2027,2,19,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,356,356.0,daisy_chain,0,0,0,2.5732115494925916,558.3752166119125,2027,3,20,True
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,357,357.0,daisy_chain,0,0,0,2.5732115494925916,560.9484281614051,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,358,358.0,daisy_chain,0,0,0,2.5732115494925916,563.5216397108977,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,359,359.0,daisy_chain,0,0,0,2.5732115494925916,566.0948512603903,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,360,360.0,daisy_chain,0,0,0,2.5732115494925916,568.6680628098829,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,361,361.0,daisy_chain,0,0,0,2.5732115494925916,571.2412743593756,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,362,362.0,daisy_chain,0,0,0,2.5732115494925916,573.8144859088682,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,308.785385939111,2.5732115494925916,36.62775629401872,0.0,0.0,0.0,0.0,0.0,47.29462912665173,51.03763170154909,44.27468341788614,0.6982112890210596,65.806529506671,78.4564989822725,32.5840414473054,1.2,363,363.0,daisy_chain,0,0,0,2.5732115494925916,576.3876974583608,2027,3,20,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,364,364.0,daisy_chain,0,0,0,2.153503276439603,578.5412007348003,2027,2,21,True
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,365,365.0,daisy_chain,0,0,0,2.153503276439603,580.6947040112399,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,366,366.0,daisy_chain,0,0,0,2.153503276439603,582.8482072876794,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,367,367.0,daisy_chain,0,0,0,2.153503276439603,585.001710564119,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,368,368.0,daisy_chain,0,0,0,2.153503276439603,587.1552138405585,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,369,369.0,daisy_chain,0,0,0,2.153503276439603,589.3087171169981,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,370,370.0,daisy_chain,0,0,0,2.153503276439603,591.4622203934376,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,371,371.0,daisy_chain,0,0,0,2.153503276439603,593.6157236698772,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,372,372.0,daisy_chain,0,0,0,2.153503276439603,595.7692269463167,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,373,373.0,daisy_chain,0,0,0,2.153503276439603,597.9227302227563,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,374,374.0,daisy_chain,0,0,0,2.153503276439603,600.0762334991958,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,375,375.0,daisy_chain,0,0,0,2.153503276439603,602.2297367756354,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,376,376.0,daisy_chain,0,0,0,2.153503276439603,604.3832400520749,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,377,377.0,daisy_chain,0,0,0,2.153503276439603,606.5367433285145,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,378,378.0,daisy_chain,0,0,0,2.153503276439603,608.690246604954,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,379,379.0,daisy_chain,0,0,0,2.153503276439603,610.8437498813936,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,380,380.0,daisy_chain,0,0,0,2.153503276439603,612.9972531578331,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,381,381.0,daisy_chain,0,0,0,2.153503276439603,615.1507564342727,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,382,382.0,daisy_chain,0,0,0,2.153503276439603,617.3042597107122,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,383,383.0,daisy_chain,0,0,0,2.153503276439603,619.4577629871518,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,384,384.0,daisy_chain,0,0,0,2.153503276439603,621.6112662635913,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,385,385.0,daisy_chain,0,0,0,2.153503276439603,623.7647695400309,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,386,386.0,daisy_chain,0,0,0,2.153503276439603,625.9182728164704,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,258.42039317275237,2.153503276439603,36.064154125912,0.0,0.0,0.0,0.0,0.0,27.390599379938166,30.092919065505733,48.52191313347908,0.36902732630407836,65.806529506671,78.4564989822725,32.5840414473054,1.2,387,387.0,daisy_chain,0,0,0,2.153503276439603,628.07177609291,2027,2,21,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,388,388.0,daisy_chain,0,0,0,2.6194148397917036,630.6911909327017,2027,3,22,True
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,389,389.0,daisy_chain,0,0,0,2.6194148397917036,633.3106057724934,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,390,390.0,daisy_chain,0,0,0,2.6194148397917036,635.9300206122851,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,391,391.0,daisy_chain,0,0,0,2.6194148397917036,638.5494354520769,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,392,392.0,daisy_chain,0,0,0,2.6194148397917036,641.1688502918686,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,393,393.0,daisy_chain,0,0,0,2.6194148397917036,643.7882651316603,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,394,394.0,daisy_chain,0,0,0,2.6194148397917036,646.407679971452,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,395,395.0,daisy_chain,0,0,0,2.6194148397917036,649.0270948112437,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,396,396.0,daisy_chain,0,0,0,2.6194148397917036,651.6465096510354,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,397,397.0,daisy_chain,0,0,0,2.6194148397917036,654.2659244908272,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,398,398.0,daisy_chain,0,0,0,2.6194148397917036,656.8853393306189,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,399,399.0,daisy_chain,0,0,0,2.6194148397917036,659.5047541704106,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,400,400.0,daisy_chain,0,0,0,2.6194148397917036,662.1241690102023,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,401,401.0,daisy_chain,0,0,0,2.6194148397917036,664.743583849994,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,402,402.0,daisy_chain,0,0,0,2.6194148397917036,667.3629986897857,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,403,403.0,daisy_chain,0,0,0,2.6194148397917036,669.9824135295775,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,404,404.0,daisy_chain,0,0,0,2.6194148397917036,672.6018283693692,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,405,405.0,daisy_chain,0,0,0,2.6194148397917036,675.2212432091609,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,406,406.0,daisy_chain,0,0,0,2.6194148397917036,677.8406580489526,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,314.32978077500445,2.6194148397917036,36.53302641035874,0.0,0.0,0.0,0.0,0.0,49.02765231948409,52.97625846318337,43.6431267712544,0.7344492742306209,65.806529506671,78.4564989822725,32.5840414473054,1.2,407,407.0,daisy_chain,0,0,0,2.6194148397917036,680.4600728887443,2027,3,22,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,408,408.0,daisy_chain,0,0,0,2.6210532789719783,683.0811261677163,2027,3,23,True
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,409,409.0,daisy_chain,0,0,0,2.6210532789719783,685.7021794466883,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,410,410.0,daisy_chain,0,0,0,2.6210532789719783,688.3232327256603,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,411,411.0,daisy_chain,0,0,0,2.6210532789719783,690.9442860046323,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,412,412.0,daisy_chain,0,0,0,2.6210532789719783,693.5653392836043,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,413,413.0,daisy_chain,0,0,0,2.6210532789719783,696.1863925625763,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,414,414.0,daisy_chain,0,0,0,2.6210532789719783,698.8074458415483,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,415,415.0,daisy_chain,0,0,0,2.6210532789719783,701.4284991205203,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,416,416.0,daisy_chain,0,0,0,2.6210532789719783,704.0495523994923,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,417,417.0,daisy_chain,0,0,0,2.6210532789719783,706.6706056784643,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,314.5263934766374,2.6210532789719783,36.5296658907622,0.0,0.0,0.0,0.0,0.0,49.08891116860873,53.044604494737385,43.6207032034504,0.7357343284853546,65.806529506671,78.4564989822725,32.5840414473054,1.2,418,418.0,daisy_chain,0,0,0,2.6210532789719783,709.2916589574363,2027,3,23,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,419,419.0,daisy_chain,1,0,1,0.4307978897813329,709.7224568472177,2027,0,24,True
