demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,420,420.0,daisy_chain,0,0,0,0.4307978897813329,710.1532547369991,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,421,421.0,daisy_chain,0,0,0,0.4307978897813329,710.5840526267805,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,422,422.0,daisy_chain,0,0,0,0.4307978897813329,711.0148505165619,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,423,423.0,daisy_chain,0,0,0,0.4307978897813329,711.4456484063433,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,424,424.0,daisy_chain,0,0,0,0.4307978897813329,711.8764462961246,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,425,425.0,daisy_chain,0,0,0,0.4307978897813329,712.307244185906,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,426,426.0,daisy_chain,0,0,0,0.4307978897813329,712.7380420756874,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,427,427.0,daisy_chain,0,0,0,0.4307978897813329,713.1688399654688,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,428,428.0,daisy_chain,0,0,0,0.4307978897813329,713.5996378552502,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,429,429.0,daisy_chain,0,0,0,0.4307978897813329,714.0304357450316,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,430,430.0,daisy_chain,0,0,0,0.4307978897813329,714.461233634813,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,431,431.0,daisy_chain,0,0,0,0.4307978897813329,714.8920315245944,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,432,432.0,daisy_chain,0,0,0,0.4307978897813329,715.3228294143757,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,433,433.0,daisy_chain,0,0,0,0.4307978897813329,715.7536273041571,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,434,434.0,daisy_chain,0,0,0,0.4307978897813329,716.1844251939385,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,435,435.0,daisy_chain,0,0,0,0.4307978897813329,716.6152230837199,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,436,436.0,daisy_chain,0,0,0,0.4307978897813329,717.0460209735013,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,437,437.0,daisy_chain,0,0,0,0.4307978897813329,717.4768188632827,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,438,438.0,daisy_chain,0,0,0,0.4307978897813329,717.9076167530641,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,439,439.0,daisy_chain,0,0,0,0.4307978897813329,718.3384146428455,2027,0,24,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,440,440.0,daisy_chain,1,1,0,2.1350167315829642,720.4734313744284,2027,2,25,True
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,441,441.0,daisy_chain,0,0,0,2.1350167315829642,722.6084481060113,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,442,442.0,daisy_chain,0,0,0,2.1350167315829642,724.7434648375943,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,443,443.0,daisy_chain,0,0,0,2.1350167315829642,726.8784815691772,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,444,444.0,daisy_chain,0,0,0,2.1350167315829642,729.0134983007601,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,445,445.0,daisy_chain,0,0,0,2.1350167315829642,731.1485150323431,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,446,446.0,daisy_chain,0,0,0,2.1350167315829642,733.283531763926,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,447,447.0,daisy_chain,0,0,0,2.1350167315829642,735.418548495509,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,448,448.0,daisy_chain,0,0,0,2.1350167315829642,737.5535652270919,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,256.2020077899557,2.1350167315829642,35.97590349318298,0.0,0.0,0.0,0.0,0.0,26.36445756344061,29.08706497001079,48.60814127451713,0.35452803123756127,65.806529506671,78.4564989822725,32.5840414473054,1.2,449,449.0,daisy_chain,0,0,0,2.1350167315829642,739.6885819586748,2027,2,25,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,450,450.0,daisy_chain,0,0,0,2.5632967836796507,742.2518787423545,2027,3,26,True
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,451,451.0,daisy_chain,0,0,0,2.5632967836796507,744.8151755260342,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,452,452.0,daisy_chain,0,0,0,2.5632967836796507,747.3784723097139,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,453,453.0,daisy_chain,0,0,0,2.5632967836796507,749.9417690933935,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,454,454.0,daisy_chain,0,0,0,2.5632967836796507,752.5050658770732,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,455,455.0,daisy_chain,0,0,0,2.5632967836796507,755.0683626607529,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,456,456.0,daisy_chain,0,0,0,2.5632967836796507,757.6316594444326,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,457,457.0,daisy_chain,0,0,0,2.5632967836796507,760.1949562281122,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,458,458.0,daisy_chain,0,0,0,2.5632967836796507,762.7582530117919,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,307.59561404155806,2.5632967836796507,36.64107297073653,0.0,0.0,0.0,0.0,0.0,46.8998038890814,50.57493025567132,44.406991927985295,0.6904349784042259,65.806529506671,78.4564989822725,32.5840414473054,1.2,459,459.0,daisy_chain,0,0,0,2.5632967836796507,765.3215497954716,2027,3,26,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,460,460.0,daisy_chain,0,0,0,2.177019568109015,767.4985693635806,2027,2,27,True
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,461,461.0,daisy_chain,0,0,0,2.177019568109015,769.6755889316896,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,462,462.0,daisy_chain,0,0,0,2.177019568109015,771.8526084997986,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,463,463.0,daisy_chain,0,0,0,2.177019568109015,774.0296280679077,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,464,464.0,daisy_chain,0,0,0,2.177019568109015,776.2066476360167,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,465,465.0,daisy_chain,0,0,0,2.177019568109015,778.3836672041257,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,466,466.0,daisy_chain,0,0,0,2.177019568109015,780.5606867722347,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,467,467.0,daisy_chain,0,0,0,2.177019568109015,782.7377063403437,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,468,468.0,daisy_chain,0,0,0,2.177019568109015,784.9147259084527,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,469,469.0,daisy_chain,0,0,0,2.177019568109015,787.0917454765618,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,470,470.0,daisy_chain,0,0,0,2.177019568109015,789.2687650446708,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,471,471.0,daisy_chain,0,0,0,2.177019568109015,791.4457846127798,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,472,472.0,daisy_chain,0,0,0,2.177019568109015,793.6228041808888,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,473,473.0,daisy_chain,0,0,0,2.177019568109015,795.7998237489978,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,474,474.0,daisy_chain,0,0,0,2.177019568109015,797.9768433171068,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,475,475.0,daisy_chain,0,0,0,2.177019568109015,800.1538628852159,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,476,476.0,daisy_chain,0,0,0,2.177019568109015,802.3308824533249,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,261.2423481730818,2.177019568109015,36.17424970169086,0.0,0.0,0.0,0.0,0.0,28.695929848020242,31.372442008812087,48.41222437711671,0.38747153285696656,65.806529506671,78.4564989822725,32.5840414473054,1.2,477,477.0,daisy_chain,0,0,0,2.177019568109015,804.5079020214339,2027,2,27,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,478,478.0,daisy_chain,0,0,0,2.497613185400043,807.0055152068339,2027,3,28,True
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,479,479.0,daisy_chain,0,0,0,2.497613185400043,809.503128392234,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,480,480.0,daisy_chain,0,0,0,2.497613185400043,812.000741577634,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,481,481.0,daisy_chain,0,0,0,2.497613185400043,814.4983547630341,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,482,482.0,daisy_chain,0,0,0,2.497613185400043,816.9959679484341,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,483,483.0,daisy_chain,0,0,0,2.497613185400043,819.4935811338341,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,484,484.0,daisy_chain,0,0,0,2.497613185400043,821.9911943192342,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,485,485.0,daisy_chain,0,0,0,2.497613185400043,824.4888075046342,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,486,486.0,daisy_chain,0,0,0,2.497613185400043,826.9864206900343,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,487,487.0,daisy_chain,0,0,0,2.497613185400043,829.4840338754343,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,488,488.0,daisy_chain,0,0,0,2.497613185400043,831.9816470608343,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,489,489.0,daisy_chain,0,0,0,2.497613185400043,834.4792602462344,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,299.7135822480052,2.497613185400043,36.72318414560325,0.0,0.0,0.0,0.0,0.0,44.257841211648014,47.37287798363302,45.286272655491686,0.6389182736942822,65.806529506671,78.4564989822725,32.5840414473054,1.2,490,490.0,daisy_chain,0,0,0,2.497613185400043,836.9768734316344,2027,3,28,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,491,491.0,daisy_chain,1,0,1,0.9655545286639549,837.9424279602983,2027,1,29,True
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,492,492.0,daisy_chain,0,0,0,0.9655545286639549,838.9079824889623,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,493,493.0,daisy_chain,0,0,0,0.9655545286639549,839.8735370176262,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,494,494.0,daisy_chain,0,0,0,0.9655545286639549,840.8390915462901,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,495,495.0,daisy_chain,0,0,0,0.9655545286639549,841.804646074954,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,496,496.0,daisy_chain,0,0,0,0.9655545286639549,842.7702006036179,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,497,497.0,daisy_chain,0,0,0,0.9655545286639549,843.7357551322818,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,498,498.0,daisy_chain,0,0,0,0.9655545286639549,844.7013096609458,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,499,499.0,daisy_chain,0,0,0,0.9655545286639549,845.6668641896097,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,500,500.0,daisy_chain,0,0,0,0.9655545286639549,846.6324187182736,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,501,501.0,daisy_chain,0,0,0,0.9655545286639549,847.5979732469375,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,502,502.0,daisy_chain,0,0,0,0.9655545286639549,848.5635277756014,2027,1,29,False
51.39742421666506,stack_3,1,115.86654343967459,0.9655545286639549,44.35915898658434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.39742421666506,55.28795108064312,44.370375393760646,0.6884545254880784,503,503.0,daisy_chain,0,0,0,0.9655545286639549,849.5290823042653,2027,1,29,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,504,504.0,daisy_chain,1,1,0,2.1845564504039294,851.7136387546692,2027,2,30,True
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,505,505.0,daisy_chain,0,0,0,2.1845564504039294,853.8981952050731,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,506,506.0,daisy_chain,0,0,0,2.1845564504039294,856.082751655477,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,507,507.0,daisy_chain,0,0,0,2.1845564504039294,858.2673081058808,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,508,508.0,daisy_chain,0,0,0,2.1845564504039294,860.4518645562847,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,509,509.0,daisy_chain,0,0,0,2.1845564504039294,862.6364210066886,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,510,510.0,daisy_chain,0,0,0,2.1845564504039294,864.8209774570925,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,511,511.0,daisy_chain,0,0,0,2.1845564504039294,867.0055339074963,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,512,512.0,daisy_chain,0,0,0,2.1845564504039294,869.1900903579002,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,513,513.0,daisy_chain,0,0,0,2.1845564504039294,871.3746468083041,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,514,514.0,daisy_chain,0,0,0,2.1845564504039294,873.559203258708,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,515,515.0,daisy_chain,0,0,0,2.1845564504039294,875.7437597091118,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,262.1467740484715,2.1845564504039294,36.20903334164895,0.0,0.0,0.0,0.0,0.0,29.11428331259718,31.782524259573,48.37706954669529,0.3933828311078309,65.806529506671,78.4564989822725,32.5840414473054,1.2,516,516.0,daisy_chain,0,0,0,2.1845564504039294,877.9283161595157,2027,2,30,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,517,517.0,daisy_chain,0,0,0,2.555973277238439,880.4842894367541,2027,3,31,True
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,518,518.0,daisy_chain,0,0,0,2.555973277238439,883.0402627139925,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,519,519.0,daisy_chain,0,0,0,2.555973277238439,885.596235991231,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,520,520.0,daisy_chain,0,0,0,2.555973277238439,888.1522092684694,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,521,521.0,daisy_chain,0,0,0,2.555973277238439,890.7081825457078,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,522,522.0,daisy_chain,0,0,0,2.555973277238439,893.2641558229462,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,523,523.0,daisy_chain,0,0,0,2.555973277238439,895.8201291001847,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,524,524.0,daisy_chain,0,0,0,2.555973277238439,898.3761023774231,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,525,525.0,daisy_chain,0,0,0,2.555973277238439,900.9320756546615,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,526,526.0,daisy_chain,0,0,0,2.555973277238439,903.4880489318999,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,527,527.0,daisy_chain,0,0,0,2.555973277238439,906.0440222091383,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,528,528.0,daisy_chain,0,0,0,2.555973277238439,908.5999954863768,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,529,529.0,daisy_chain,0,0,0,2.555973277238439,911.1559687636152,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,530,530.0,daisy_chain,0,0,0,2.555973277238439,913.7119420408536,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,531,531.0,daisy_chain,0,0,0,2.555973277238439,916.267915318092,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,532,532.0,daisy_chain,0,0,0,2.555973277238439,918.8238885953305,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,533,533.0,daisy_chain,0,0,0,2.555973277238439,921.3798618725689,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,534,534.0,daisy_chain,0,0,0,2.555973277238439,923.9358351498073,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,535,535.0,daisy_chain,0,0,0,2.555973277238439,926.4918084270457,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,306.7167932686127,2.555973277238439,36.650975625694706,0.0,0.0,0.0,0.0,0.0,46.60816763412066,50.23315748128864,44.50472113755205,0.6846910342742593,65.806529506671,78.4564989822725,32.5840414473054,1.2,536,536.0,daisy_chain,0,0,0,2.555973277238439,929.0477817042841,2027,3,31,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,537,537.0,daisy_chain,1,0,1,0.9635098619580004,930.0112915662421,2027,1,32,True
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,538,538.0,daisy_chain,0,0,0,0.9635098619580004,930.9748014282001,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,539,539.0,daisy_chain,0,0,0,0.9635098619580004,931.938311290158,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,540,540.0,daisy_chain,0,0,0,0.9635098619580004,932.901821152116,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,541,541.0,daisy_chain,0,0,0,0.9635098619580004,933.865331014074,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,542,542.0,daisy_chain,0,0,0,0.9635098619580004,934.8288408760319,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,543,543.0,daisy_chain,0,0,0,0.9635098619580004,935.7923507379899,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,544,544.0,daisy_chain,0,0,0,0.9635098619580004,936.7558605999478,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,545,545.0,daisy_chain,0,0,0,0.9635098619580004,937.7193704619058,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,546,546.0,daisy_chain,0,0,0,0.9635098619580004,938.6828803238637,2027,1,32,False
51.31678851616771,stack_3,1,115.62118343496005,0.9635098619580004,44.383552383404506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.31678851616771,55.19441358493748,44.39573197867407,0.6869966481698735,547,547.0,daisy_chain,0,0,0,0.9635098619580004,939.6463901858217,2027,1,32,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,548,548.0,daisy_chain,0,0,0,0.42323505546439927,940.0696252412861,2027,0,33,True
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,549,549.0,daisy_chain,0,0,0,0.42323505546439927,940.4928602967505,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,550,550.0,daisy_chain,0,0,0,0.42323505546439927,940.9160953522148,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,551,551.0,daisy_chain,0,0,0,0.42323505546439927,941.3393304076792,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,552,552.0,daisy_chain,0,0,0,0.42323505546439927,941.7625654631436,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,553,553.0,daisy_chain,0,0,0,0.42323505546439927,942.185800518608,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,554,554.0,daisy_chain,0,0,0,0.42323505546439927,942.6090355740723,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,555,555.0,daisy_chain,0,0,0,0.42323505546439927,943.0322706295367,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,556,556.0,daisy_chain,0,0,0,0.42323505546439927,943.4555056850011,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,557,557.0,daisy_chain,0,0,0,0.42323505546439927,943.8787407404654,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,558,558.0,daisy_chain,0,0,0,0.42323505546439927,944.3019757959298,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,559,559.0,daisy_chain,0,0,0,0.42323505546439927,944.7252108513942,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,560,560.0,daisy_chain,0,0,0,0.42323505546439927,945.1484459068586,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,561,561.0,daisy_chain,0,0,0,0.42323505546439927,945.571680962323,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,562,562.0,daisy_chain,0,0,0,0.42323505546439927,945.9949160177873,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,563,563.0,daisy_chain,0,0,0,0.42323505546439927,946.4181510732517,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,564,564.0,daisy_chain,0,0,0,0.42323505546439927,946.8413861287161,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,565,565.0,daisy_chain,0,0,0,0.42323505546439927,947.2646211841804,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,566,566.0,daisy_chain,0,0,0,0.42323505546439927,947.6878562396448,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,567,567.0,daisy_chain,0,0,0,0.42323505546439927,948.1110912951092,2027,0,33,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,568,568.0,daisy_chain,0,0,0,0.9248222998350468,949.0359135949442,2027,1,34,True
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,569,569.0,daisy_chain,0,0,0,0.9248222998350468,949.9607358947792,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,570,570.0,daisy_chain,0,0,0,0.9248222998350468,950.8855581946142,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,571,571.0,daisy_chain,0,0,0,0.9248222998350468,951.8103804944492,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,572,572.0,daisy_chain,0,0,0,0.9248222998350468,952.7352027942842,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,573,573.0,daisy_chain,0,0,0,0.9248222998350468,953.6600250941192,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,574,574.0,daisy_chain,0,0,0,0.9248222998350468,954.5848473939542,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,575,575.0,daisy_chain,0,0,0,0.9248222998350468,955.5096696937892,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,576,576.0,daisy_chain,0,0,0,0.9248222998350468,956.4344919936242,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,577,577.0,daisy_chain,0,0,0,0.9248222998350468,957.3593142934592,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,578,578.0,daisy_chain,0,0,0,0.9248222998350468,958.2841365932942,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,579,579.0,daisy_chain,0,0,0,0.9248222998350468,959.2089588931292,2027,1,34,False
