demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,580,580.0,daisy_chain,0,0,0,0.9248222998350468,960.1337811929642,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,581,581.0,daisy_chain,0,0,0,0.9248222998350468,961.0586034927992,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,582,582.0,daisy_chain,0,0,0,0.9248222998350468,961.9834257926342,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,583,583.0,daisy_chain,0,0,0,0.9248222998350468,962.9082480924692,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,584,584.0,daisy_chain,0,0,0,0.9248222998350468,963.8330703923042,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,585,585.0,daisy_chain,0,0,0,0.9248222998350468,964.7578926921392,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,586,586.0,daisy_chain,0,0,0,0.9248222998350468,965.6827149919742,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,587,587.0,daisy_chain,0,0,0,0.9248222998350468,966.6075372918092,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,588,588.0,daisy_chain,0,0,0,0.9248222998350468,967.5323595916442,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,589,589.0,daisy_chain,0,0,0,0.9248222998350468,968.4571818914792,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,590,590.0,daisy_chain,0,0,0,0.9248222998350468,969.3820041913142,2027,1,34,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,591,591.0,daisy_chain,0,0,0,0.9248222998350468,970.3068264911492,2027,1,34,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,592,592.0,daisy_chain,1,1,0,2.1610603523620475,972.4678868435112,2027,2,35,True
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,593,593.0,daisy_chain,0,0,0,2.1610603523620475,974.6289471958733,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,594,594.0,daisy_chain,0,0,0,2.1610603523620475,976.7900075482353,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,595,595.0,daisy_chain,0,0,0,2.1610603523620475,978.9510679005973,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,596,596.0,daisy_chain,0,0,0,2.1610603523620475,981.1121282529593,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,597,597.0,daisy_chain,0,0,0,2.1610603523620475,983.2731886053214,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,598,598.0,daisy_chain,0,0,0,2.1610603523620475,985.4342489576834,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,599,599.0,daisy_chain,0,0,0,2.1610603523620475,987.5953093100454,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,600,600.0,daisy_chain,0,0,0,2.1610603523620475,989.7563696624075,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,601,601.0,daisy_chain,0,0,0,2.1610603523620475,991.9174300147695,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,602,602.0,daisy_chain,0,0,0,2.1610603523620475,994.0784903671315,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,603,603.0,daisy_chain,0,0,0,2.1610603523620475,996.2395507194935,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,604,604.0,daisy_chain,0,0,0,2.1610603523620475,998.4006110718556,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,605,605.0,daisy_chain,0,0,0,2.1610603523620475,1000.5616714242176,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,606,606.0,daisy_chain,0,0,0,2.1610603523620475,1002.7227317765796,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,607,607.0,daisy_chain,0,0,0,2.1610603523620475,1004.8837921289416,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,608,608.0,daisy_chain,0,0,0,2.1610603523620475,1007.0448524813037,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,609,609.0,daisy_chain,0,0,0,2.1610603523620475,1009.2059128336657,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,610,610.0,daisy_chain,0,0,0,2.1610603523620475,1011.3669731860277,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,611,611.0,daisy_chain,0,0,0,2.1610603523620475,1013.5280335383898,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,612,612.0,daisy_chain,0,0,0,2.1610603523620475,1015.6890938907518,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,613,613.0,daisy_chain,0,0,0,2.1610603523620475,1017.8501542431138,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,614,614.0,daisy_chain,0,0,0,2.1610603523620475,1020.0112145954758,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,615,615.0,daisy_chain,0,0,0,2.1610603523620475,1022.1722749478379,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,259.3272422834457,2.1610603523620475,36.09979515633152,0.0,0.0,0.0,0.0,0.0,27.810073742216417,30.504100052840254,48.48666411244626,0.3749544627424616,65.806529506671,78.4564989822725,32.5840414473054,1.2,616,616.0,daisy_chain,0,0,0,2.1610603523620475,1024.3333353002,2027,2,35,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,617,617.0,daisy_chain,1,0,1,0.9750271543773629,1025.3083624545773,2027,1,36,True
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,618,618.0,daisy_chain,0,0,0,0.9750271543773629,1026.2833896089546,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,619,619.0,daisy_chain,0,0,0,0.9750271543773629,1027.258416763332,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,620,620.0,daisy_chain,0,0,0,0.9750271543773629,1028.2334439177093,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,621,621.0,daisy_chain,0,0,0,0.9750271543773629,1029.2084710720867,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,622,622.0,daisy_chain,0,0,0,0.9750271543773629,1030.183498226464,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,623,623.0,daisy_chain,0,0,0,0.9750271543773629,1031.1585253808414,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,624,624.0,daisy_chain,0,0,0,0.9750271543773629,1032.1335525352188,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,625,625.0,daisy_chain,0,0,0,0.9750271543773629,1033.1085796895961,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,626,626.0,daisy_chain,0,0,0,0.9750271543773629,1034.0836068439735,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,627,627.0,daisy_chain,0,0,0,0.9750271543773629,1035.0586339983508,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,628,628.0,daisy_chain,0,0,0,0.9750271543773629,1036.0336611527282,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,629,629.0,daisy_chain,0,0,0,0.9750271543773629,1037.0086883071056,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,630,630.0,daisy_chain,0,0,0,0.9750271543773629,1037.983715461483,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,631,631.0,daisy_chain,0,0,0,0.9750271543773629,1038.9587426158603,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,632,632.0,daisy_chain,0,0,0,0.9750271543773629,1039.9337697702376,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,633,633.0,daisy_chain,0,0,0,0.9750271543773629,1040.908796924615,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,634,634.0,daisy_chain,0,0,0,0.9750271543773629,1041.8838240789923,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,635,635.0,daisy_chain,0,0,0,0.9750271543773629,1042.8588512333697,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,636,636.0,daisy_chain,0,0,0,0.9750271543773629,1043.833878387747,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,637,637.0,daisy_chain,0,0,0,0.9750271543773629,1044.8089055421244,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,638,638.0,daisy_chain,0,0,0,0.9750271543773629,1045.7839326965018,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,639,639.0,daisy_chain,0,0,0,0.9750271543773629,1046.7589598508791,2027,1,36,False
51.770996989051554,stack_3,1,117.00325852528354,0.9750271543773629,44.24748305438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.770996989051554,55.72129588173399,44.2529022439531,0.6952086464072503,640,640.0,daisy_chain,0,0,0,0.9750271543773629,1047.7339870052565,2027,1,36,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,641,641.0,daisy_chain,0,0,0,0.42286936810381703,1048.1568563733604,2027,0,37,True
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,642,642.0,daisy_chain,0,0,0,0.42286936810381703,1048.5797257414642,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,643,643.0,daisy_chain,0,0,0,0.42286936810381703,1049.0025951095681,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,644,644.0,daisy_chain,0,0,0,0.42286936810381703,1049.425464477672,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,645,645.0,daisy_chain,0,0,0,0.42286936810381703,1049.8483338457759,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,646,646.0,daisy_chain,0,0,0,0.42286936810381703,1050.2712032138797,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,647,647.0,daisy_chain,0,0,0,0.42286936810381703,1050.6940725819836,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,648,648.0,daisy_chain,0,0,0,0.42286936810381703,1051.1169419500875,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,649,649.0,daisy_chain,0,0,0,0.42286936810381703,1051.5398113181914,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,650,650.0,daisy_chain,0,0,0,0.42286936810381703,1051.9626806862952,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,651,651.0,daisy_chain,0,0,0,0.42286936810381703,1052.3855500543991,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,652,652.0,daisy_chain,0,0,0,0.42286936810381703,1052.808419422503,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,653,653.0,daisy_chain,0,0,0,0.42286936810381703,1053.2312887906069,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,654,654.0,daisy_chain,0,0,0,0.42286936810381703,1053.6541581587107,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,655,655.0,daisy_chain,0,0,0,0.42286936810381703,1054.0770275268146,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,656,656.0,daisy_chain,0,0,0,0.42286936810381703,1054.4998968949185,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,657,657.0,daisy_chain,0,0,0,0.42286936810381703,1054.9227662630224,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,658,658.0,daisy_chain,0,0,0,0.42286936810381703,1055.3456356311262,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,659,659.0,daisy_chain,0,0,0,0.42286936810381703,1055.7685049992301,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,660,660.0,daisy_chain,0,0,0,0.42286936810381703,1056.191374367334,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,661,661.0,daisy_chain,0,0,0,0.42286936810381703,1056.6142437354379,2027,0,37,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,662,662.0,daisy_chain,1,1,0,2.2226860115186198,1058.8369297469565,2027,2,38,True
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,663,663.0,daisy_chain,0,0,0,2.2226860115186198,1061.059615758475,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,664,664.0,daisy_chain,0,0,0,2.2226860115186198,1063.2823017699936,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,665,665.0,daisy_chain,0,0,0,2.2226860115186198,1065.5049877815122,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,666,666.0,daisy_chain,0,0,0,2.2226860115186198,1067.7276737930308,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,667,667.0,daisy_chain,0,0,0,2.2226860115186198,1069.9503598045494,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,668,668.0,daisy_chain,0,0,0,2.2226860115186198,1072.173045816068,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,669,669.0,daisy_chain,0,0,0,2.2226860115186198,1074.3957318275866,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,670,670.0,daisy_chain,0,0,0,2.2226860115186198,1076.6184178391052,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,671,671.0,daisy_chain,0,0,0,2.2226860115186198,1078.8411038506238,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,266.7223213822344,2.2226860115186198,36.36421395808106,0.0,0.0,0.0,0.0,0.0,31.184946114725292,33.81134247127895,48.16345487192644,0.42328846039908025,65.806529506671,78.4564989822725,32.5840414473054,1.2,672,672.0,daisy_chain,0,0,0,2.2226860115186198,1081.0637898621424,2027,2,38,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,673,673.0,daisy_chain,0,0,0,2.1937229988096636,1083.257512860952,2027,2,39,True
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,674,674.0,daisy_chain,0,0,0,2.1937229988096636,1085.4512358597615,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,675,675.0,daisy_chain,0,0,0,2.1937229988096636,1087.644958858571,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,676,676.0,daisy_chain,0,0,0,2.1937229988096636,1089.8386818573806,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,677,677.0,daisy_chain,0,0,0,2.1937229988096636,1092.0324048561902,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,678,678.0,daisy_chain,0,0,0,2.1937229988096636,1094.2261278549997,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,679,679.0,daisy_chain,0,0,0,2.1937229988096636,1096.4198508538093,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,680,680.0,daisy_chain,0,0,0,2.1937229988096636,1098.6135738526189,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,681,681.0,daisy_chain,0,0,0,2.1937229988096636,1100.8072968514284,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,682,682.0,daisy_chain,0,0,0,2.1937229988096636,1103.001019850238,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,683,683.0,daisy_chain,0,0,0,2.1937229988096636,1105.1947428490475,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,684,684.0,daisy_chain,0,0,0,2.1937229988096636,1107.388465847857,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,685,685.0,daisy_chain,0,0,0,2.1937229988096636,1109.5821888466667,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,686,686.0,daisy_chain,0,0,0,2.1937229988096636,1111.7759118454762,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,687,687.0,daisy_chain,0,0,0,2.1937229988096636,1113.9696348442858,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,688,688.0,daisy_chain,0,0,0,2.1937229988096636,1116.1633578430954,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,689,689.0,daisy_chain,0,0,0,2.1937229988096636,1118.357080841905,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,690,690.0,daisy_chain,0,0,0,2.1937229988096636,1120.5508038407145,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,691,691.0,daisy_chain,0,0,0,2.1937229988096636,1122.744526839524,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,263.24675985715965,2.1937229988096636,36.25058829674051,0.0,0.0,0.0,0.0,0.0,29.621969613657114,32.280150899508875,48.3334344580852,0.4005723027536655,65.806529506671,78.4564989822725,32.5840414473054,1.2,692,692.0,daisy_chain,0,0,0,2.1937229988096636,1124.9382498383336,2027,2,39,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,693,693.0,daisy_chain,1,0,1,0.41362202999712033,1125.3518718683308,2027,0,40,True
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,694,694.0,daisy_chain,0,0,0,0.41362202999712033,1125.765493898328,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,695,695.0,daisy_chain,0,0,0,0.41362202999712033,1126.1791159283252,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,696,696.0,daisy_chain,0,0,0,0.41362202999712033,1126.5927379583225,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,697,697.0,daisy_chain,0,0,0,0.41362202999712033,1127.0063599883197,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,698,698.0,daisy_chain,0,0,0,0.41362202999712033,1127.419982018317,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,699,699.0,daisy_chain,0,0,0,0.41362202999712033,1127.833604048314,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,700,700.0,daisy_chain,0,0,0,0.41362202999712033,1128.2472260783113,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,701,701.0,daisy_chain,0,0,0,0.41362202999712033,1128.6608481083085,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,702,702.0,daisy_chain,0,0,0,0.41362202999712033,1129.0744701383057,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,703,703.0,daisy_chain,0,0,0,0.41362202999712033,1129.488092168303,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,704,704.0,daisy_chain,0,0,0,0.41362202999712033,1129.9017141983002,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,705,705.0,daisy_chain,0,0,0,0.41362202999712033,1130.3153362282974,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,706,706.0,daisy_chain,0,0,0,0.41362202999712033,1130.7289582582946,2027,0,40,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,707,707.0,daisy_chain,0,0,0,0.9301757810300681,1131.6591340393247,2027,1,41,True
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,708,708.0,daisy_chain,0,0,0,0.9301757810300681,1132.5893098203549,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,709,709.0,daisy_chain,0,0,0,0.9301757810300681,1133.519485601385,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,710,710.0,daisy_chain,0,0,0,0.9301757810300681,1134.4496613824151,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,711,711.0,daisy_chain,0,0,0,0.9301757810300681,1135.3798371634452,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,712,712.0,daisy_chain,0,0,0,0.9301757810300681,1136.3100129444754,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,713,713.0,daisy_chain,0,0,0,0.9301757810300681,1137.2401887255055,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,714,714.0,daisy_chain,0,0,0,0.9301757810300681,1138.1703645065356,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,715,715.0,daisy_chain,0,0,0,0.9301757810300681,1139.1005402875658,2027,1,41,False
50.00218943836636,stack_3,1,111.62109372360818,0.9301757810300681,44.79636220209402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.00218943836636,53.66947729944532,44.80911888965495,0.6632289600833441,716,716.0,daisy_chain,0,0,0,0.9301757810300681,1140.030716068596,2027,1,41,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,717,717.0,daisy_chain,1,1,0,2.179296204014662,1142.2100122726106,2027,2,42,True
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,718,718.0,daisy_chain,0,0,0,2.179296204014662,1144.3893084766253,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,719,719.0,daisy_chain,0,0,0,2.179296204014662,1146.56860468064,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,720,720.0,daisy_chain,0,0,0,2.179296204014662,1148.7479008846547,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,721,721.0,daisy_chain,0,0,0,2.179296204014662,1150.9271970886693,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,722,722.0,daisy_chain,0,0,0,2.179296204014662,1153.106493292684,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,723,723.0,daisy_chain,0,0,0,2.179296204014662,1155.2857894966987,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,724,724.0,daisy_chain,0,0,0,2.179296204014662,1157.4650857007134,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,725,725.0,daisy_chain,0,0,0,2.179296204014662,1159.644381904728,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,726,726.0,daisy_chain,0,0,0,2.179296204014662,1161.8236781087428,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,727,727.0,daisy_chain,0,0,0,2.179296204014662,1164.0029743127575,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,728,728.0,daisy_chain,0,0,0,2.179296204014662,1166.1822705167722,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,729,729.0,daisy_chain,0,0,0,2.179296204014662,1168.3615667207869,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,730,730.0,daisy_chain,0,0,0,2.179296204014662,1170.5408629248016,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,731,731.0,daisy_chain,0,0,0,2.179296204014662,1172.7201591288162,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,732,732.0,daisy_chain,0,0,0,2.179296204014662,1174.899455332831,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,733,733.0,daisy_chain,0,0,0,2.179296204014662,1177.0787515368456,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,734,734.0,daisy_chain,0,0,0,2.179296204014662,1179.2580477408603,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,735,735.0,daisy_chain,0,0,0,2.179296204014662,1181.437343944875,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,261.51554448175943,2.179296204014662,36.184782017782155,0.0,0.0,0.0,0.0,0.0,28.822300206669794,31.49631391496895,48.40160529802503,0.38925713508880566,65.806529506671,78.4564989822725,32.5840414473054,1.2,736,736.0,daisy_chain,0,0,0,2.179296204014662,1183.6166401488897,2027,2,42,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,737,737.0,daisy_chain,1,0,1,0.9792109810648156,1184.5958511299546,2027,1,43,True
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,738,738.0,daisy_chain,0,0,0,0.9792109810648156,1185.5750621110194,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,739,739.0,daisy_chain,0,0,0,0.9792109810648156,1186.5542730920843,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,740,740.0,daisy_chain,0,0,0,0.9792109810648156,1187.533484073149,2027,1,43,False
