demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,741,741.0,daisy_chain,0,0,0,0.9792109810648156,1188.512695054214,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,742,742.0,daisy_chain,0,0,0,0.9792109810648156,1189.4919060352788,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,743,743.0,daisy_chain,0,0,0,0.9792109810648156,1190.4711170163437,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,744,744.0,daisy_chain,0,0,0,0.9792109810648156,1191.4503279974085,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,745,745.0,daisy_chain,0,0,0,0.9792109810648156,1192.4295389784734,2027,1,43,False
51.93599492965466,stack_3,1,117.50531772777788,0.9792109810648156,44.198846430060044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.93599492965466,55.91269366293278,44.20101723190958,0.6981917761335645,746,746.0,daisy_chain,0,0,0,0.9792109810648156,1193.4087499595382,2027,1,43,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,747,747.0,daisy_chain,0,0,0,0.4212066067906084,1193.8299565663287,2027,0,44,True
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,748,748.0,daisy_chain,0,0,0,0.4212066067906084,1194.2511631731193,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,749,749.0,daisy_chain,0,0,0,0.4212066067906084,1194.6723697799098,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,750,750.0,daisy_chain,0,0,0,0.4212066067906084,1195.0935763867003,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,751,751.0,daisy_chain,0,0,0,0.4212066067906084,1195.5147829934908,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,752,752.0,daisy_chain,0,0,0,0.4212066067906084,1195.9359896002813,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,753,753.0,daisy_chain,0,0,0,0.4212066067906084,1196.3571962070719,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,754,754.0,daisy_chain,0,0,0,0.4212066067906084,1196.7784028138624,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,755,755.0,daisy_chain,0,0,0,0.4212066067906084,1197.199609420653,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,756,756.0,daisy_chain,0,0,0,0.4212066067906084,1197.6208160274434,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,757,757.0,daisy_chain,0,0,0,0.4212066067906084,1198.042022634234,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,758,758.0,daisy_chain,0,0,0,0.4212066067906084,1198.4632292410245,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,759,759.0,daisy_chain,0,0,0,0.4212066067906084,1198.884435847815,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,760,760.0,daisy_chain,0,0,0,0.4212066067906084,1199.3056424546055,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,761,761.0,daisy_chain,0,0,0,0.4212066067906084,1199.726849061396,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,762,762.0,daisy_chain,0,0,0,0.4212066067906084,1200.1480556681865,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,763,763.0,daisy_chain,0,0,0,0.4212066067906084,1200.569262274977,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,764,764.0,daisy_chain,0,0,0,0.4212066067906084,1200.9904688817676,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,765,765.0,daisy_chain,0,0,0,0.4212066067906084,1201.411675488558,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,766,766.0,daisy_chain,0,0,0,0.4212066067906084,1201.8328820953486,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,767,767.0,daisy_chain,0,0,0,0.4212066067906084,1202.2540887021391,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,768,768.0,daisy_chain,0,0,0,0.4212066067906084,1202.6752953089297,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,769,769.0,daisy_chain,0,0,0,0.4212066067906084,1203.0965019157202,2027,0,44,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,770,770.0,daisy_chain,0,0,0,0.9533016197655874,1204.0498035354858,2027,1,45,True
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,771,771.0,daisy_chain,0,0,0,0.9533016197655874,1205.0031051552514,2027,1,45,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,772,772.0,daisy_chain,0,0,0,0.9533016197655874,1205.956406775017,2027,1,45,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,773,773.0,daisy_chain,0,0,0,0.9533016197655874,1206.9097083947827,2027,1,45,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,774,774.0,daisy_chain,0,0,0,0.9533016197655874,1207.8630100145483,2027,1,45,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,775,775.0,daisy_chain,0,0,0,0.9533016197655874,1208.816311634314,2027,1,45,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,776,776.0,daisy_chain,0,0,0,0.9533016197655874,1209.7696132540796,2027,1,45,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,777,777.0,daisy_chain,0,0,0,0.9533016197655874,1210.7229148738452,2027,1,45,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,778,778.0,daisy_chain,0,0,0,0.4282827158510746,1211.1511975896963,2027,0,46,True
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,779,779.0,daisy_chain,0,0,0,0.4282827158510746,1211.5794803055473,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,780,780.0,daisy_chain,0,0,0,0.4282827158510746,1212.0077630213984,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,781,781.0,daisy_chain,0,0,0,0.4282827158510746,1212.4360457372495,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,782,782.0,daisy_chain,0,0,0,0.4282827158510746,1212.8643284531006,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,783,783.0,daisy_chain,0,0,0,0.4282827158510746,1213.2926111689517,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,784,784.0,daisy_chain,0,0,0,0.4282827158510746,1213.7208938848028,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,785,785.0,daisy_chain,0,0,0,0.4282827158510746,1214.1491766006538,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,786,786.0,daisy_chain,0,0,0,0.4282827158510746,1214.577459316505,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,787,787.0,daisy_chain,0,0,0,0.4282827158510746,1215.005742032356,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,788,788.0,daisy_chain,0,0,0,0.4282827158510746,1215.434024748207,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,789,789.0,daisy_chain,0,0,0,0.4282827158510746,1215.8623074640582,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,790,790.0,daisy_chain,0,0,0,0.4282827158510746,1216.2905901799093,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,791,791.0,daisy_chain,0,0,0,0.4282827158510746,1216.7188728957603,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,792,792.0,daisy_chain,0,0,0,0.4282827158510746,1217.1471556116114,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,793,793.0,daisy_chain,0,0,0,0.4282827158510746,1217.5754383274625,2027,0,46,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,794,794.0,daisy_chain,0,0,0,0.929225250690504,1218.504663578153,2027,1,47,True
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,795,795.0,daisy_chain,0,0,0,0.929225250690504,1219.4338888288435,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,796,796.0,daisy_chain,0,0,0,0.929225250690504,1220.363114079534,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,797,797.0,daisy_chain,0,0,0,0.929225250690504,1221.2923393302244,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,798,798.0,daisy_chain,0,0,0,0.929225250690504,1222.221564580915,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,799,799.0,daisy_chain,0,0,0,0.929225250690504,1223.1507898316054,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,800,800.0,daisy_chain,0,0,0,0.929225250690504,1224.0800150822959,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,801,801.0,daisy_chain,0,0,0,0.929225250690504,1225.0092403329863,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,802,802.0,daisy_chain,0,0,0,0.929225250690504,1225.9384655836768,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,803,803.0,daisy_chain,0,0,0,0.929225250690504,1226.8676908343673,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,804,804.0,daisy_chain,0,0,0,0.929225250690504,1227.7969160850578,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,805,805.0,daisy_chain,0,0,0,0.929225250690504,1228.7261413357483,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,806,806.0,daisy_chain,0,0,0,0.929225250690504,1229.6553665864387,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,807,807.0,daisy_chain,0,0,0,0.929225250690504,1230.5845918371292,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,808,808.0,daisy_chain,0,0,0,0.929225250690504,1231.5138170878197,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,809,809.0,daisy_chain,0,0,0,0.929225250690504,1232.4430423385102,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,810,810.0,daisy_chain,0,0,0,0.929225250690504,1233.3722675892006,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,811,811.0,daisy_chain,0,0,0,0.929225250690504,1234.3014928398911,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,812,812.0,daisy_chain,0,0,0,0.929225250690504,1235.2307180905816,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,813,813.0,daisy_chain,0,0,0,0.929225250690504,1236.159943341272,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,814,814.0,daisy_chain,0,0,0,0.929225250690504,1237.0891685919626,2027,1,47,False
49.96470328986522,stack_3,1,111.50703008286048,0.929225250690504,44.80856790171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.96470328986522,53.62599332853889,44.82090672930517,0.6625512180248068,815,815.0,daisy_chain,0,0,0,0.929225250690504,1238.018393842653,2027,1,47,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,816,816.0,daisy_chain,0,0,0,0.41307705347739415,1238.4314708961303,2027,0,48,True
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,817,817.0,daisy_chain,0,0,0,0.41307705347739415,1238.8445479496077,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,818,818.0,daisy_chain,0,0,0,0.41307705347739415,1239.257625003085,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,819,819.0,daisy_chain,0,0,0,0.41307705347739415,1239.6707020565623,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,820,820.0,daisy_chain,0,0,0,0.41307705347739415,1240.0837791100396,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,821,821.0,daisy_chain,0,0,0,0.41307705347739415,1240.496856163517,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,822,822.0,daisy_chain,0,0,0,0.41307705347739415,1240.9099332169942,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,823,823.0,daisy_chain,0,0,0,0.41307705347739415,1241.3230102704715,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,824,824.0,daisy_chain,0,0,0,0.41307705347739415,1241.7360873239488,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,825,825.0,daisy_chain,0,0,0,0.41307705347739415,1242.1491643774261,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,826,826.0,daisy_chain,0,0,0,0.41307705347739415,1242.5622414309034,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,827,827.0,daisy_chain,0,0,0,0.41307705347739415,1242.9753184843808,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,828,828.0,daisy_chain,0,0,0,0.41307705347739415,1243.388395537858,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,829,829.0,daisy_chain,0,0,0,0.41307705347739415,1243.8014725913354,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,830,830.0,daisy_chain,0,0,0,0.41307705347739415,1244.2145496448127,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,831,831.0,daisy_chain,0,0,0,0.41307705347739415,1244.62762669829,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,832,832.0,daisy_chain,0,0,0,0.41307705347739415,1245.0407037517673,2027,0,48,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,833,833.0,daisy_chain,1,1,0,2.5965969677968985,1247.637300719564,2027,3,49,True
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,834,834.0,daisy_chain,0,0,0,2.5965969677968985,1250.233897687361,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,835,835.0,daisy_chain,0,0,0,2.5965969677968985,1252.8304946551577,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,836,836.0,daisy_chain,0,0,0,2.5965969677968985,1255.4270916229545,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,837,837.0,daisy_chain,0,0,0,2.5965969677968985,1258.0236885907514,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,838,838.0,daisy_chain,0,0,0,2.5965969677968985,1260.6202855585482,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,839,839.0,daisy_chain,0,0,0,2.5965969677968985,1263.216882526345,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,840,840.0,daisy_chain,0,0,0,2.5965969677968985,1265.8134794941418,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,841,841.0,daisy_chain,0,0,0,2.5965969677968985,1268.4100764619386,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,842,842.0,daisy_chain,0,0,0,2.5965969677968985,1271.0066734297354,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,843,843.0,daisy_chain,0,0,0,2.5965969677968985,1273.6032703975322,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,844,844.0,daisy_chain,0,0,0,2.5965969677968985,1276.199867365329,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,845,845.0,daisy_chain,0,0,0,2.5965969677968985,1278.7964643331259,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,846,846.0,daisy_chain,0,0,0,2.5965969677968985,1281.3930613009227,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,847,847.0,daisy_chain,0,0,0,2.5965969677968985,1283.9896582687195,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,848,848.0,daisy_chain,0,0,0,2.5965969677968985,1286.5862552365163,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,849,849.0,daisy_chain,0,0,0,2.5965969677968985,1289.1828522043131,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,850,850.0,daisy_chain,0,0,0,2.5965969677968985,1291.77944917211,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,851,851.0,daisy_chain,0,0,0,2.5965969677968985,1294.3760461399067,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,852,852.0,daisy_chain,0,0,0,2.5965969677968985,1296.9726431077036,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,853,853.0,daisy_chain,0,0,0,2.5965969677968985,1299.5692400755004,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,311.5916361356278,2.5965969677968985,36.58026778762316,0.0,0.0,0.0,0.0,0.0,48.174525395578016,52.024431249743095,43.95541062406907,0.7165528494844962,65.806529506671,78.4564989822725,32.5840414473054,1.2,854,854.0,daisy_chain,0,0,0,2.5965969677968985,1302.1658370432972,2027,3,49,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,855,855.0,daisy_chain,0,0,0,2.5050802075729433,1304.6709172508702,2027,3,50,True
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,856,856.0,daisy_chain,0,0,0,2.5050802075729433,1307.1759974584431,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,857,857.0,daisy_chain,0,0,0,2.5050802075729433,1309.681077666016,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,858,858.0,daisy_chain,0,0,0,2.5050802075729433,1312.186157873589,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,859,859.0,daisy_chain,0,0,0,2.5050802075729433,1314.691238081162,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,860,860.0,daisy_chain,0,0,0,2.5050802075729433,1317.196318288735,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,861,861.0,daisy_chain,0,0,0,2.5050802075729433,1319.701398496308,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,862,862.0,daisy_chain,0,0,0,2.5050802075729433,1322.206478703881,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,863,863.0,daisy_chain,0,0,0,2.5050802075729433,1324.711558911454,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,864,864.0,daisy_chain,0,0,0,2.5050802075729433,1327.216639119027,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,865,865.0,daisy_chain,0,0,0,2.5050802075729433,1329.7217193266,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,866,866.0,daisy_chain,0,0,0,2.5050802075729433,1332.2267995341729,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,867,867.0,daisy_chain,0,0,0,2.5050802075729433,1334.7318797417458,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,868,868.0,daisy_chain,0,0,0,2.5050802075729433,1337.2369599493188,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,869,869.0,daisy_chain,0,0,0,2.5050802075729433,1339.7420401568918,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,300.6096249087532,2.5050802075729433,36.71726368827429,0.0,0.0,0.0,0.0,0.0,44.56909914340818,47.79361085713302,45.18516974179696,0.6447747795255606,65.806529506671,78.4564989822725,32.5840414473054,1.2,870,870.0,daisy_chain,0,0,0,2.5050802075729433,1342.2471203644648,2027,3,50,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,871,871.0,daisy_chain,1,0,1,0.4122033440173005,1342.6593237084821,2027,0,51,True
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,872,872.0,daisy_chain,0,0,0,0.4122033440173005,1343.0715270524995,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,873,873.0,daisy_chain,0,0,0,0.4122033440173005,1343.4837303965169,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,874,874.0,daisy_chain,0,0,0,0.4122033440173005,1343.8959337405342,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,875,875.0,daisy_chain,0,0,0,0.4122033440173005,1344.3081370845516,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,876,876.0,daisy_chain,0,0,0,0.4122033440173005,1344.720340428569,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,877,877.0,daisy_chain,0,0,0,0.4122033440173005,1345.1325437725864,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,878,878.0,daisy_chain,0,0,0,0.4122033440173005,1345.5447471166037,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,879,879.0,daisy_chain,0,0,0,0.4122033440173005,1345.956950460621,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,880,880.0,daisy_chain,0,0,0,0.4122033440173005,1346.3691538046385,2027,0,51,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,881,881.0,daisy_chain,0,0,0,0.9835039575054594,1347.352657762144,2027,1,52,True
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,882,882.0,daisy_chain,0,0,0,0.9835039575054594,1348.3361617196495,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,883,883.0,daisy_chain,0,0,0,0.9835039575054594,1349.319665677155,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,884,884.0,daisy_chain,0,0,0,0.9835039575054594,1350.3031696346604,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,885,885.0,daisy_chain,0,0,0,0.9835039575054594,1351.286673592166,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,886,886.0,daisy_chain,0,0,0,0.9835039575054594,1352.2701775496714,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,887,887.0,daisy_chain,0,0,0,0.9835039575054594,1353.253681507177,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,888,888.0,daisy_chain,0,0,0,0.9835039575054594,1354.2371854646824,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,889,889.0,daisy_chain,0,0,0,0.9835039575054594,1355.220689422188,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,890,890.0,daisy_chain,0,0,0,0.9835039575054594,1356.2041933796934,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,891,891.0,daisy_chain,0,0,0,0.9835039575054594,1357.1876973371989,2027,1,52,False
52.09820086636027,stack_3,1,118.02047490065513,0.9835039575054594,44.1433580996979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.09820086636027,56.10802806708494,44.14506159158993,0.7012527312330807,892,892.0,daisy_chain,0,0,0,0.9835039575054594,1358.1712012947044,2027,1,52,False
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,893,893.0,daisy_chain,0,0,0,0.9608343998924209,1359.1320356945969,2027,1,53,True
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,894,894.0,daisy_chain,0,0,0,0.9608343998924209,1360.0928700944894,2027,1,53,False
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,895,895.0,daisy_chain,0,0,0,0.9608343998924209,1361.053704494382,2027,1,53,False
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,896,896.0,daisy_chain,0,0,0,0.9608343998924209,1362.0145388942744,2027,1,53,False
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,897,897.0,daisy_chain,0,0,0,0.9608343998924209,1362.975373294167,2027,1,53,False
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,898,898.0,daisy_chain,0,0,0,0.9608343998924209,1363.9362076940595,2027,1,53,False
51.21127608366035,stack_3,1,115.3001279870905,0.9608343998924209,44.41562813303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.21127608366035,55.07201905445437,44.42891126449652,0.6850890045183351,899,899.0,daisy_chain,0,0,0,0.9608343998924209,1364.897042093952,2027,1,53,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,0,0.0,instantaneous,1,1,0,0.4178950488528081,0.4178950488528081,2027,0,0,True
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,1,1.0,instantaneous,0,0,0,0.4178950488528081,0.8357900977056162,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,2,2.0,instantaneous,0,0,0,0.4178950488528081,1.2536851465584242,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,3,3.0,instantaneous,0,0,0,0.4178950488528081,1.6715801954112324,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,4,4.0,instantaneous,0,0,0,0.4178950488528081,2.0894752442640403,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,5,5.0,instantaneous,0,0,0,0.4178950488528081,2.5073702931168484,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,6,6.0,instantaneous,0,0,0,0.4178950488528081,2.9252653419696566,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,7,7.0,instantaneous,0,0,0,0.4178950488528081,3.3431603908224647,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,8,8.0,instantaneous,0,0,0,0.4178950488528081,3.761055439675273,2027,0,0,False
