demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,9,9.0,instantaneous,0,0,0,0.4178950488528081,4.178950488528081,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,10,10.0,instantaneous,0,0,0,0.4178950488528081,4.596845537380888,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,11,11.0,instantaneous,0,0,0,0.4178950488528081,5.014740586233696,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,12,12.0,instantaneous,0,0,0,0.4178950488528081,5.432635635086504,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,13,13.0,instantaneous,0,0,0,0.4178950488528081,5.850530683939311,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,14,14.0,instantaneous,0,0,0,0.4178950488528081,6.268425732792119,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,15,15.0,instantaneous,0,0,0,0.4178950488528081,6.686320781644927,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,16,16.0,instantaneous,0,0,0,0.4178950488528081,7.1042158304977345,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,17,17.0,instantaneous,0,0,0,0.4178950488528081,7.522110879350542,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,18,18.0,instantaneous,0,0,0,0.4178950488528081,7.94000592820335,2027,0,0,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,19,19.0,instantaneous,1,1,0,0.8668880534925071,8.806893981695858,2027,1,1,True
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,20,20.0,instantaneous,0,0,0,0.8668880534925071,9.673782035188365,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,21,21.0,instantaneous,0,0,0,0.8668880534925071,10.540670088680873,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,22,22.0,instantaneous,0,0,0,0.8668880534925071,11.40755814217338,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,23,23.0,instantaneous,0,0,0,0.8668880534925071,12.274446195665888,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,24,24.0,instantaneous,0,0,0,0.8668880534925071,13.141334249158396,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,25,25.0,instantaneous,0,0,0,0.8668880534925071,14.008222302650903,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,26,26.0,instantaneous,0,0,0,0.8668880534925071,14.875110356143411,2027,1,1,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,27,27.0,instantaneous,0,0,0,1.7199247476673298,16.59503510381074,2027,2,2,True
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,28,28.0,instantaneous,0,0,0,1.7199247476673298,18.314959851478072,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,29,29.0,instantaneous,0,0,0,1.7199247476673298,20.034884599145403,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,30,30.0,instantaneous,0,0,0,1.7199247476673298,21.754809346812735,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,31,31.0,instantaneous,0,0,0,1.7199247476673298,23.474734094480066,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,32,32.0,instantaneous,0,0,0,1.7199247476673298,25.194658842147398,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,33,33.0,instantaneous,0,0,0,1.7199247476673298,26.91458358981473,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,34,34.0,instantaneous,0,0,0,1.7199247476673298,28.63450833748206,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,35,35.0,instantaneous,0,0,0,1.7199247476673298,30.35443308514939,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,36,36.0,instantaneous,0,0,0,1.7199247476673298,32.07435783281672,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,37,37.0,instantaneous,0,0,0,1.7199247476673298,33.79428258048405,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,38,38.0,instantaneous,0,0,0,1.7199247476673298,35.51420732815138,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,39,39.0,instantaneous,0,0,0,1.7199247476673298,37.23413207581871,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,40,40.0,instantaneous,0,0,0,1.7199247476673298,38.954056823486034,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,41,41.0,instantaneous,0,0,0,1.7199247476673298,40.67398157115336,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,42,42.0,instantaneous,0,0,0,1.7199247476673298,42.39390631882069,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,43,43.0,instantaneous,0,0,0,1.7199247476673298,44.11383106648802,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,44,44.0,instantaneous,0,0,0,1.7199247476673298,45.833755814155346,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,45,45.0,instantaneous,0,0,0,1.7199247476673298,47.553680561822674,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,46,46.0,instantaneous,0,0,0,1.7199247476673298,49.27360530949,2027,2,2,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,47,47.0,instantaneous,0,0,0,2.3243999527903423,51.598005262280346,2027,3,3,True
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,48,48.0,instantaneous,0,0,0,2.3243999527903423,53.92240521507069,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,49,49.0,instantaneous,0,0,0,2.3243999527903423,56.246805167861034,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,50,50.0,instantaneous,0,0,0,2.3243999527903423,58.57120512065138,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,51,51.0,instantaneous,0,0,0,2.3243999527903423,60.89560507344172,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,52,52.0,instantaneous,0,0,0,2.3243999527903423,63.220005026232066,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,53,53.0,instantaneous,0,0,0,2.3243999527903423,65.5444049790224,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,54,54.0,instantaneous,0,0,0,2.3243999527903423,67.86880493181275,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,55,55.0,instantaneous,0,0,0,2.3243999527903423,70.19320488460309,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,56,56.0,instantaneous,0,0,0,2.3243999527903423,72.51760483739343,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,57,57.0,instantaneous,0,0,0,2.3243999527903423,74.84200479018378,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,58,58.0,instantaneous,0,0,0,2.3243999527903423,77.16640474297412,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,59,59.0,instantaneous,0,0,0,2.3243999527903423,79.49080469576447,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,60,60.0,instantaneous,0,0,0,2.3243999527903423,81.81520464855481,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,61,61.0,instantaneous,0,0,0,2.3243999527903423,84.13960460134516,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,62,62.0,instantaneous,0,0,0,2.3243999527903423,86.4640045541355,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,63,63.0,instantaneous,0,0,0,2.3243999527903423,88.78840450692584,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,64,64.0,instantaneous,0,0,0,2.3243999527903423,91.11280445971619,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,65,65.0,instantaneous,0,0,0,2.3243999527903423,93.43720441250653,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,66,66.0,instantaneous,0,0,0,2.3243999527903423,95.76160436529688,2027,3,3,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,67,67.0,instantaneous,1,0,1,0.41780497380201387,96.1794093390989,2027,0,4,True
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,68,68.0,instantaneous,0,0,0,0.41780497380201387,96.59721431290092,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,69,69.0,instantaneous,0,0,0,0.41780497380201387,97.01501928670294,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,70,70.0,instantaneous,0,0,0,0.41780497380201387,97.43282426050496,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,71,71.0,instantaneous,0,0,0,0.41780497380201387,97.85062923430698,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,72,72.0,instantaneous,0,0,0,0.41780497380201387,98.268434208109,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,73,73.0,instantaneous,0,0,0,0.41780497380201387,98.68623918191102,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,74,74.0,instantaneous,0,0,0,0.41780497380201387,99.10404415571304,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,75,75.0,instantaneous,0,0,0,0.41780497380201387,99.52184912951506,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,76,76.0,instantaneous,0,0,0,0.41780497380201387,99.93965410331708,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,77,77.0,instantaneous,0,0,0,0.41780497380201387,100.3574590771191,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,78,78.0,instantaneous,0,0,0,0.41780497380201387,100.77526405092112,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,79,79.0,instantaneous,0,0,0,0.41780497380201387,101.19306902472314,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,80,80.0,instantaneous,0,0,0,0.41780497380201387,101.61087399852516,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,81,81.0,instantaneous,0,0,0,0.41780497380201387,102.02867897232719,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,82,82.0,instantaneous,0,0,0,0.41780497380201387,102.4464839461292,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,83,83.0,instantaneous,0,0,0,0.41780497380201387,102.86428891993123,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,84,84.0,instantaneous,0,0,0,0.41780497380201387,103.28209389373325,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,85,85.0,instantaneous,0,0,0,0.41780497380201387,103.69989886753527,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,86,86.0,instantaneous,0,0,0,0.41780497380201387,104.11770384133729,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,87,87.0,instantaneous,0,0,0,0.41780497380201387,104.53550881513931,2027,0,4,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,88,88.0,instantaneous,1,1,0,2.1852157994759462,106.72072461461525,2027,3,5,True
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,89,89.0,instantaneous,0,0,0,2.1852157994759462,108.90594041409119,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,90,90.0,instantaneous,0,0,0,2.1852157994759462,111.09115621356713,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,91,91.0,instantaneous,0,0,0,2.1852157994759462,113.27637201304307,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,92,92.0,instantaneous,0,0,0,2.1852157994759462,115.46158781251901,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,93,93.0,instantaneous,0,0,0,2.1852157994759462,117.64680361199495,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,94,94.0,instantaneous,0,0,0,2.1852157994759462,119.8320194114709,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,95,95.0,instantaneous,0,0,0,2.1852157994759462,122.01723521094684,2027,3,5,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,96,96.0,instantaneous,0,0,0,2.3672809434903637,124.3845161544372,2027,3,6,True
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,97,97.0,instantaneous,0,0,0,2.3672809434903637,126.75179709792755,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,98,98.0,instantaneous,0,0,0,2.3672809434903637,129.1190780414179,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,99,99.0,instantaneous,0,0,0,2.3672809434903637,131.48635898490826,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,100,100.0,instantaneous,0,0,0,2.3672809434903637,133.85363992839862,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,101,101.0,instantaneous,0,0,0,2.3672809434903637,136.22092087188898,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,102,102.0,instantaneous,0,0,0,2.3672809434903637,138.58820181537934,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,103,103.0,instantaneous,0,0,0,2.3672809434903637,140.9554827588697,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,104,104.0,instantaneous,0,0,0,2.3672809434903637,143.32276370236005,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,105,105.0,instantaneous,0,0,0,2.3672809434903637,145.6900446458504,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,106,106.0,instantaneous,0,0,0,2.3672809434903637,148.05732558934076,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,107,107.0,instantaneous,0,0,0,2.3672809434903637,150.42460653283112,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,108,108.0,instantaneous,0,0,0,2.3672809434903637,152.79188747632148,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,109,109.0,instantaneous,0,0,0,2.3672809434903637,155.15916841981183,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,110,110.0,instantaneous,0,0,0,2.3672809434903637,157.5264493633022,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,111,111.0,instantaneous,0,0,0,2.3672809434903637,159.89373030679255,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,112,112.0,instantaneous,0,0,0,2.3672809434903637,162.2610112502829,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,113,113.0,instantaneous,0,0,0,2.3672809434903637,164.62829219377326,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,114,114.0,instantaneous,0,0,0,2.3672809434903637,166.99557313726362,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,115,115.0,instantaneous,0,0,0,2.3672809434903637,169.36285408075398,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,116,116.0,instantaneous,0,0,0,2.3672809434903637,171.73013502424433,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,117,117.0,instantaneous,0,0,0,2.3672809434903637,174.0974159677347,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,118,118.0,instantaneous,0,0,0,2.3672809434903637,176.46469691122505,2027,3,6,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,119,119.0,instantaneous,1,0,1,0.42300706126264564,176.88770397248769,2027,0,7,True
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,120,120.0,instantaneous,0,0,0,0.42300706126264564,177.31071103375032,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,121,121.0,instantaneous,0,0,0,0.42300706126264564,177.73371809501296,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,122,122.0,instantaneous,0,0,0,0.42300706126264564,178.1567251562756,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,123,123.0,instantaneous,0,0,0,0.42300706126264564,178.57973221753824,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,124,124.0,instantaneous,0,0,0,0.42300706126264564,179.00273927880087,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,125,125.0,instantaneous,0,0,0,0.42300706126264564,179.4257463400635,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,126,126.0,instantaneous,0,0,0,0.42300706126264564,179.84875340132615,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,127,127.0,instantaneous,0,0,0,0.42300706126264564,180.2717604625888,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,128,128.0,instantaneous,0,0,0,0.42300706126264564,180.69476752385143,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,129,129.0,instantaneous,0,0,0,0.42300706126264564,181.11777458511406,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,130,130.0,instantaneous,0,0,0,0.42300706126264564,181.5407816463767,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,131,131.0,instantaneous,0,0,0,0.42300706126264564,181.96378870763934,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,132,132.0,instantaneous,0,0,0,0.42300706126264564,182.38679576890198,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,133,133.0,instantaneous,0,0,0,0.42300706126264564,182.8098028301646,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,134,134.0,instantaneous,0,0,0,0.42300706126264564,183.23280989142725,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,135,135.0,instantaneous,0,0,0,0.42300706126264564,183.6558169526899,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,136,136.0,instantaneous,0,0,0,0.42300706126264564,184.07882401395253,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,137,137.0,instantaneous,0,0,0,0.42300706126264564,184.50183107521516,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,138,138.0,instantaneous,0,0,0,0.42300706126264564,184.9248381364778,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,139,139.0,instantaneous,0,0,0,0.42300706126264564,185.34784519774044,2027,0,7,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,140,140.0,instantaneous,1,1,0,1.6849091359715411,187.03275433371198,2027,2,8,True
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,141,141.0,instantaneous,0,0,0,1.6849091359715411,188.71766346968352,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,142,142.0,instantaneous,0,0,0,1.6849091359715411,190.40257260565505,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,143,143.0,instantaneous,0,0,0,1.6849091359715411,192.0874817416266,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,144,144.0,instantaneous,0,0,0,1.6849091359715411,193.77239087759813,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,145,145.0,instantaneous,0,0,0,1.6849091359715411,195.45730001356966,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,146,146.0,instantaneous,0,0,0,1.6849091359715411,197.1422091495412,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,147,147.0,instantaneous,0,0,0,1.6849091359715411,198.82711828551274,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,148,148.0,instantaneous,0,0,0,1.6849091359715411,200.51202742148428,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,149,149.0,instantaneous,0,0,0,1.6849091359715411,202.1969365574558,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,150,150.0,instantaneous,0,0,0,1.6849091359715411,203.88184569342735,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,151,151.0,instantaneous,0,0,0,1.6849091359715411,205.5667548293989,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,152,152.0,instantaneous,0,0,0,1.6849091359715411,207.25166396537043,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,153,153.0,instantaneous,0,0,0,1.6849091359715411,208.93657310134196,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,154,154.0,instantaneous,0,0,0,1.6849091359715411,210.6214822373135,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,155,155.0,instantaneous,0,0,0,1.6849091359715411,212.30639137328504,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,156,156.0,instantaneous,0,0,0,1.6849091359715411,213.99130050925658,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,157,157.0,instantaneous,0,0,0,1.6849091359715411,215.6762096452281,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,158,158.0,instantaneous,0,0,0,1.6849091359715411,217.36111878119965,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,159,159.0,instantaneous,0,0,0,1.6849091359715411,219.0460279171712,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,160,160.0,instantaneous,0,0,0,1.6849091359715411,220.73093705314272,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,161,161.0,instantaneous,0,0,0,1.6849091359715411,222.41584618911426,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,162,162.0,instantaneous,0,0,0,1.6849091359715411,224.1007553250858,2027,2,8,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,163,163.0,instantaneous,1,0,1,0.43292453376951595,224.53367985885532,2027,0,9,True
