demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,164,164.0,instantaneous,0,0,0,0.43292453376951595,224.96660439262484,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,165,165.0,instantaneous,0,0,0,0.43292453376951595,225.39952892639437,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,166,166.0,instantaneous,0,0,0,0.43292453376951595,225.8324534601639,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,167,167.0,instantaneous,0,0,0,0.43292453376951595,226.2653779939334,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,168,168.0,instantaneous,0,0,0,0.43292453376951595,226.69830252770294,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,169,169.0,instantaneous,0,0,0,0.43292453376951595,227.13122706147246,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,170,170.0,instantaneous,0,0,0,0.43292453376951595,227.56415159524198,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,171,171.0,instantaneous,0,0,0,0.43292453376951595,227.9970761290115,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,172,172.0,instantaneous,0,0,0,0.43292453376951595,228.43000066278103,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,173,173.0,instantaneous,0,0,0,0.43292453376951595,228.86292519655055,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,174,174.0,instantaneous,0,0,0,0.43292453376951595,229.29584973032007,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,175,175.0,instantaneous,0,0,0,0.43292453376951595,229.7287742640896,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,176,176.0,instantaneous,0,0,0,0.43292453376951595,230.16169879785912,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,177,177.0,instantaneous,0,0,0,0.43292453376951595,230.59462333162864,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,178,178.0,instantaneous,0,0,0,0.43292453376951595,231.02754786539816,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,179,179.0,instantaneous,0,0,0,0.43292453376951595,231.46047239916768,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,180,180.0,instantaneous,0,0,0,0.43292453376951595,231.8933969329372,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,181,181.0,instantaneous,0,0,0,0.43292453376951595,232.32632146670673,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,182,182.0,instantaneous,0,0,0,0.43292453376951595,232.75924600047625,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,183,183.0,instantaneous,0,0,0,0.43292453376951595,233.19217053424578,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,184,184.0,instantaneous,0,0,0,0.43292453376951595,233.6250950680153,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,185,185.0,instantaneous,0,0,0,0.43292453376951595,234.05801960178482,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,186,186.0,instantaneous,0,0,0,0.43292453376951595,234.49094413555434,2027,0,9,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,187,187.0,instantaneous,1,1,0,1.6977103179204578,236.1886544534748,2027,2,10,True
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,188,188.0,instantaneous,0,0,0,1.6977103179204578,237.88636477139528,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,189,189.0,instantaneous,0,0,0,1.6977103179204578,239.58407508931575,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,190,190.0,instantaneous,0,0,0,1.6977103179204578,241.2817854072362,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,191,191.0,instantaneous,0,0,0,1.6977103179204578,242.97949572515668,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,192,192.0,instantaneous,0,0,0,1.6977103179204578,244.67720604307715,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,193,193.0,instantaneous,0,0,0,1.6977103179204578,246.37491636099762,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,194,194.0,instantaneous,0,0,0,1.6977103179204578,248.07262667891808,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,195,195.0,instantaneous,0,0,0,1.6977103179204578,249.77033699683855,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,196,196.0,instantaneous,0,0,0,1.6977103179204578,251.46804731475902,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,197,197.0,instantaneous,0,0,0,1.6977103179204578,253.1657576326795,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,198,198.0,instantaneous,0,0,0,1.6977103179204578,254.86346795059995,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,199,199.0,instantaneous,0,0,0,1.6977103179204578,256.5611782685204,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,200,200.0,instantaneous,0,0,0,1.6977103179204578,258.25888858644083,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,201,201.0,instantaneous,0,0,0,1.6977103179204578,259.9565989043613,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,202,202.0,instantaneous,0,0,0,1.6977103179204578,261.6543092222817,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,203,203.0,instantaneous,0,0,0,1.6977103179204578,263.35201954020215,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,204,204.0,instantaneous,0,0,0,1.6977103179204578,265.0497298581226,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,205,205.0,instantaneous,0,0,0,1.6977103179204578,266.747440176043,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,206,206.0,instantaneous,0,0,0,1.6977103179204578,268.44515049396347,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,207,207.0,instantaneous,0,0,0,1.6977103179204578,270.1428608118839,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,208,208.0,instantaneous,0,0,0,1.6977103179204578,271.84057112980435,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,209,209.0,instantaneous,0,0,0,1.6977103179204578,273.5382814477248,2027,2,10,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,210,210.0,instantaneous,0,0,0,1.807896927985559,275.34617837571034,2027,2,11,True
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,211,211.0,instantaneous,0,0,0,1.807896927985559,277.1540753036959,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,212,212.0,instantaneous,0,0,0,1.807896927985559,278.96197223168144,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,213,213.0,instantaneous,0,0,0,1.807896927985559,280.769869159667,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,214,214.0,instantaneous,0,0,0,1.807896927985559,282.57776608765255,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,215,215.0,instantaneous,0,0,0,1.807896927985559,284.3856630156381,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,216,216.0,instantaneous,0,0,0,1.807896927985559,286.19355994362365,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,217,217.0,instantaneous,0,0,0,1.807896927985559,288.0014568716092,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,218,218.0,instantaneous,0,0,0,1.807896927985559,289.80935379959476,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,219,219.0,instantaneous,0,0,0,1.807896927985559,291.6172507275803,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,220,220.0,instantaneous,0,0,0,1.807896927985559,293.42514765556587,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,221,221.0,instantaneous,0,0,0,1.807896927985559,295.2330445835514,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,222,222.0,instantaneous,0,0,0,1.807896927985559,297.04094151153697,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,223,223.0,instantaneous,0,0,0,1.807896927985559,298.8488384395225,2027,2,11,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,224,224.0,instantaneous,0,0,0,0.8505577114426336,299.6993961509652,2027,1,12,True
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,225,225.0,instantaneous,0,0,0,0.8505577114426336,300.54995386240785,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,226,226.0,instantaneous,0,0,0,0.8505577114426336,301.4005115738505,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,227,227.0,instantaneous,0,0,0,0.8505577114426336,302.25106928529317,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,228,228.0,instantaneous,0,0,0,0.8505577114426336,303.10162699673583,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,229,229.0,instantaneous,0,0,0,0.8505577114426336,303.9521847081785,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,230,230.0,instantaneous,0,0,0,0.8505577114426336,304.80274241962115,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,231,231.0,instantaneous,0,0,0,0.8505577114426336,305.6533001310638,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,232,232.0,instantaneous,0,0,0,0.8505577114426336,306.5038578425065,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,233,233.0,instantaneous,0,0,0,0.8505577114426336,307.35441555394914,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,234,234.0,instantaneous,0,0,0,0.8505577114426336,308.2049732653918,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,235,235.0,instantaneous,0,0,0,0.8505577114426336,309.05553097683446,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,236,236.0,instantaneous,0,0,0,0.8505577114426336,309.9060886882771,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,237,237.0,instantaneous,0,0,0,0.8505577114426336,310.7566463997198,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,238,238.0,instantaneous,0,0,0,0.8505577114426336,311.60720411116245,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,239,239.0,instantaneous,0,0,0,0.8505577114426336,312.4577618226051,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,240,240.0,instantaneous,0,0,0,0.8505577114426336,313.30831953404777,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,241,241.0,instantaneous,0,0,0,0.8505577114426336,314.15887724549043,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,242,242.0,instantaneous,0,0,0,0.8505577114426336,315.0094349569331,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,243,243.0,instantaneous,0,0,0,0.8505577114426336,315.85999266837575,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,244,244.0,instantaneous,0,0,0,0.8505577114426336,316.7105503798184,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,245,245.0,instantaneous,0,0,0,0.8505577114426336,317.5611080912611,2027,1,12,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,246,246.0,instantaneous,0,0,0,1.6983589334194746,319.25946702468053,2027,2,13,True
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,247,247.0,instantaneous,0,0,0,1.6983589334194746,320.9578259581,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,248,248.0,instantaneous,0,0,0,1.6983589334194746,322.65618489151944,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,249,249.0,instantaneous,0,0,0,1.6983589334194746,324.3545438249389,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,250,250.0,instantaneous,0,0,0,1.6983589334194746,326.05290275835836,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,251,251.0,instantaneous,0,0,0,1.6983589334194746,327.7512616917778,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,252,252.0,instantaneous,0,0,0,1.6983589334194746,329.44962062519727,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,253,253.0,instantaneous,0,0,0,1.6983589334194746,331.1479795586167,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,254,254.0,instantaneous,0,0,0,1.6983589334194746,332.8463384920362,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,255,255.0,instantaneous,0,0,0,1.6983589334194746,334.54469742545564,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,256,256.0,instantaneous,0,0,0,1.6983589334194746,336.2430563588751,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,257,257.0,instantaneous,0,0,0,1.6983589334194746,337.94141529229455,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,258,258.0,instantaneous,0,0,0,1.6983589334194746,339.639774225714,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,259,259.0,instantaneous,0,0,0,1.6983589334194746,341.33813315913346,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,260,260.0,instantaneous,0,0,0,1.6983589334194746,343.0364920925529,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,261,261.0,instantaneous,0,0,0,1.6983589334194746,344.7348510259724,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,262,262.0,instantaneous,0,0,0,1.6983589334194746,346.43320995939183,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,263,263.0,instantaneous,0,0,0,1.6983589334194746,348.1315688928113,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,264,264.0,instantaneous,0,0,0,1.6983589334194746,349.82992782623074,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,265,265.0,instantaneous,0,0,0,1.6983589334194746,351.5282867596502,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,266,266.0,instantaneous,0,0,0,1.6983589334194746,353.22664569306966,2027,2,13,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,267,267.0,instantaneous,0,0,0,2.273630483330396,355.50027617640006,2027,3,14,True
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,268,268.0,instantaneous,0,0,0,2.273630483330396,357.77390665973047,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,269,269.0,instantaneous,0,0,0,2.273630483330396,360.0475371430609,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,270,270.0,instantaneous,0,0,0,2.273630483330396,362.3211676263913,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,271,271.0,instantaneous,0,0,0,2.273630483330396,364.5947981097217,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,272,272.0,instantaneous,0,0,0,2.273630483330396,366.8684285930521,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,273,273.0,instantaneous,0,0,0,2.273630483330396,369.1420590763825,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,274,274.0,instantaneous,0,0,0,2.273630483330396,371.4156895597129,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,275,275.0,instantaneous,0,0,0,2.273630483330396,373.6893200430433,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,276,276.0,instantaneous,0,0,0,2.273630483330396,375.96295052637373,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,277,277.0,instantaneous,0,0,0,2.273630483330396,378.23658100970414,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,278,278.0,instantaneous,0,0,0,2.273630483330396,380.51021149303455,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,279,279.0,instantaneous,0,0,0,2.273630483330396,382.78384197636495,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,280,280.0,instantaneous,0,0,0,2.273630483330396,385.05747245969536,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,281,281.0,instantaneous,0,0,0,2.273630483330396,387.33110294302577,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,282,282.0,instantaneous,0,0,0,2.273630483330396,389.6047334263562,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,283,283.0,instantaneous,0,0,0,2.273630483330396,391.8783639096866,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,284,284.0,instantaneous,0,0,0,2.273630483330396,394.151994393017,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,285,285.0,instantaneous,0,0,0,2.273630483330396,396.4256248763474,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,286,286.0,instantaneous,0,0,0,2.273630483330396,398.6992553596778,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,287,287.0,instantaneous,0,0,0,2.273630483330396,400.9728858430082,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,288,288.0,instantaneous,0,0,0,2.273630483330396,403.2465163263386,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,289,289.0,instantaneous,0,0,0,2.273630483330396,405.52014680966903,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,290,290.0,instantaneous,0,0,0,2.273630483330396,407.79377729299944,2027,3,14,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,291,291.0,instantaneous,0,0,0,1.7650646489057753,409.5588419419052,2027,2,15,True
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,292,292.0,instantaneous,0,0,0,1.7650646489057753,411.32390659081096,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,293,293.0,instantaneous,0,0,0,1.7650646489057753,413.0889712397167,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,294,294.0,instantaneous,0,0,0,1.7650646489057753,414.8540358886225,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,295,295.0,instantaneous,0,0,0,1.7650646489057753,416.61910053752825,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,296,296.0,instantaneous,0,0,0,1.7650646489057753,418.384165186434,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,297,297.0,instantaneous,0,0,0,1.7650646489057753,420.1492298353398,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,298,298.0,instantaneous,0,0,0,1.7650646489057753,421.91429448424554,2027,2,15,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,299,299.0,instantaneous,1,0,1,0.4158372512202427,422.3301317354658,2027,0,16,True
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,300,300.0,instantaneous,0,0,0,0.4158372512202427,422.745968986686,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,301,301.0,instantaneous,0,0,0,0.4158372512202427,423.16180623790626,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,302,302.0,instantaneous,0,0,0,0.4158372512202427,423.5776434891265,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,303,303.0,instantaneous,0,0,0,0.4158372512202427,423.99348074034674,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,304,304.0,instantaneous,0,0,0,0.4158372512202427,424.409317991567,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,305,305.0,instantaneous,0,0,0,0.4158372512202427,424.8251552427872,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,306,306.0,instantaneous,0,0,0,0.4158372512202427,425.24099249400746,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,307,307.0,instantaneous,0,0,0,0.4158372512202427,425.6568297452277,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,308,308.0,instantaneous,0,0,0,0.4158372512202427,426.07266699644794,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,309,309.0,instantaneous,0,0,0,0.4158372512202427,426.4885042476682,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,310,310.0,instantaneous,0,0,0,0.4158372512202427,426.9043414988884,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,311,311.0,instantaneous,0,0,0,0.4158372512202427,427.32017875010865,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,312,312.0,instantaneous,0,0,0,0.4158372512202427,427.7360160013289,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,313,313.0,instantaneous,0,0,0,0.4158372512202427,428.15185325254913,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,314,314.0,instantaneous,0,0,0,0.4158372512202427,428.56769050376937,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,315,315.0,instantaneous,0,0,0,0.4158372512202427,428.9835277549896,2027,0,16,False
