demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,316,316.0,instantaneous,1,1,0,0.8795909150989524,429.86311867008857,2027,1,17,True
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,317,317.0,instantaneous,0,0,0,0.8795909150989524,430.7427095851875,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,318,318.0,instantaneous,0,0,0,0.8795909150989524,431.6223005002865,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,319,319.0,instantaneous,0,0,0,0.8795909150989524,432.50189141538544,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,320,320.0,instantaneous,0,0,0,0.8795909150989524,433.3814823304844,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,321,321.0,instantaneous,0,0,0,0.8795909150989524,434.26107324558336,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,322,322.0,instantaneous,0,0,0,0.8795909150989524,435.1406641606823,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,323,323.0,instantaneous,0,0,0,0.8795909150989524,436.0202550757813,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,324,324.0,instantaneous,0,0,0,0.8795909150989524,436.89984599088024,2027,1,17,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,325,325.0,instantaneous,1,0,1,0.4330095951289418,437.3328555860092,2027,0,18,True
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,326,326.0,instantaneous,0,0,0,0.4330095951289418,437.76586518113817,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,327,327.0,instantaneous,0,0,0,0.4330095951289418,438.19887477626713,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,328,328.0,instantaneous,0,0,0,0.4330095951289418,438.6318843713961,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,329,329.0,instantaneous,0,0,0,0.4330095951289418,439.06489396652506,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,330,330.0,instantaneous,0,0,0,0.4330095951289418,439.497903561654,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,331,331.0,instantaneous,0,0,0,0.4330095951289418,439.930913156783,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,332,332.0,instantaneous,0,0,0,0.4330095951289418,440.36392275191196,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,333,333.0,instantaneous,0,0,0,0.4330095951289418,440.7969323470409,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,334,334.0,instantaneous,0,0,0,0.4330095951289418,441.2299419421699,2027,0,18,False
25.52426910665463,stack_3,1,51.96115141547302,0.4330095951289418,49.1218312361223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.52426910665463,28.310941039192446,49.12608287739824,0.3087421854452634,335,335.0,instantaneous,0,0,0,0.4330095951289418,441.66295153729885,2027,0,18,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,336,336.0,instantaneous,1,1,0,1.727555615076173,443.39050715237505,2027,2,19,True
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,337,337.0,instantaneous,0,0,0,1.727555615076173,445.11806276745125,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,338,338.0,instantaneous,0,0,0,1.727555615076173,446.84561838252745,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,339,339.0,instantaneous,0,0,0,1.727555615076173,448.57317399760365,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,340,340.0,instantaneous,0,0,0,1.727555615076173,450.30072961267985,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,341,341.0,instantaneous,0,0,0,1.727555615076173,452.02828522775604,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,342,342.0,instantaneous,0,0,0,1.727555615076173,453.75584084283224,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,343,343.0,instantaneous,0,0,0,1.727555615076173,455.48339645790844,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,344,344.0,instantaneous,0,0,0,1.727555615076173,457.21095207298464,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,345,345.0,instantaneous,0,0,0,1.727555615076173,458.93850768806084,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,346,346.0,instantaneous,0,0,0,1.727555615076173,460.66606330313704,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,347,347.0,instantaneous,0,0,0,1.727555615076173,462.39361891821324,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,348,348.0,instantaneous,0,0,0,1.727555615076173,464.12117453328943,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,349,349.0,instantaneous,0,0,0,1.727555615076173,465.84873014836563,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,350,350.0,instantaneous,0,0,0,1.727555615076173,467.57628576344183,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,351,351.0,instantaneous,0,0,0,1.727555615076173,469.30384137851803,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,352,352.0,instantaneous,0,0,0,1.727555615076173,471.0313969935942,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,353,353.0,instantaneous,0,0,0,1.727555615076173,472.7589526086704,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,354,354.0,instantaneous,0,0,0,1.727555615076173,474.4865082237466,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,355,355.0,instantaneous,0,0,0,1.727555615076173,476.2140638388228,2027,2,19,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,356,356.0,instantaneous,0,0,0,2.3021430926062694,478.5162069314291,2027,3,20,True
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,357,357.0,instantaneous,0,0,0,2.3021430926062694,480.8183500240354,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,358,358.0,instantaneous,0,0,0,2.3021430926062694,483.1204931166417,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,359,359.0,instantaneous,0,0,0,2.3021430926062694,485.42263620924797,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,360,360.0,instantaneous,0,0,0,2.3021430926062694,487.72477930185426,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,361,361.0,instantaneous,0,0,0,2.3021430926062694,490.02692239446054,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,362,362.0,instantaneous,0,0,0,2.3021430926062694,492.3290654870668,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,363,363.0,instantaneous,0,0,0,2.3021430926062694,494.6312085796731,2027,3,20,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,364,364.0,instantaneous,0,0,0,1.7182042945013078,496.34941287417445,2027,2,21,True
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,365,365.0,instantaneous,0,0,0,1.7182042945013078,498.0676171686758,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,366,366.0,instantaneous,0,0,0,1.7182042945013078,499.7858214631771,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,367,367.0,instantaneous,0,0,0,1.7182042945013078,501.50402575767845,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,368,368.0,instantaneous,0,0,0,1.7182042945013078,503.2222300521798,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,369,369.0,instantaneous,0,0,0,1.7182042945013078,504.9404343466811,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,370,370.0,instantaneous,0,0,0,1.7182042945013078,506.65863864118245,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,371,371.0,instantaneous,0,0,0,1.7182042945013078,508.3768429356838,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,372,372.0,instantaneous,0,0,0,1.7182042945013078,510.0950472301851,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,373,373.0,instantaneous,0,0,0,1.7182042945013078,511.81325152468645,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,374,374.0,instantaneous,0,0,0,1.7182042945013078,513.5314558191877,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,375,375.0,instantaneous,0,0,0,1.7182042945013078,515.2496601136891,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,376,376.0,instantaneous,0,0,0,1.7182042945013078,516.9678644081904,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,377,377.0,instantaneous,0,0,0,1.7182042945013078,518.6860687026917,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,378,378.0,instantaneous,0,0,0,1.7182042945013078,520.4042729971931,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,379,379.0,instantaneous,0,0,0,1.7182042945013078,522.1224772916944,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,380,380.0,instantaneous,0,0,0,1.7182042945013078,523.8406815861957,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,381,381.0,instantaneous,0,0,0,1.7182042945013078,525.5588858806971,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,382,382.0,instantaneous,0,0,0,1.7182042945013078,527.2770901751984,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,383,383.0,instantaneous,0,0,0,1.7182042945013078,528.9952944696997,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,384,384.0,instantaneous,0,0,0,1.7182042945013078,530.7134987642011,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,385,385.0,instantaneous,0,0,0,1.7182042945013078,532.4317030587024,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,386,386.0,instantaneous,0,0,0,1.7182042945013078,534.1499073532037,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,387,387.0,instantaneous,0,0,0,1.7182042945013078,535.8681116477051,2027,2,21,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,388,388.0,instantaneous,0,0,0,2.3680116549842136,538.2361233026893,2027,3,22,True
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,389,389.0,instantaneous,0,0,0,2.3680116549842136,540.6041349576735,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,390,390.0,instantaneous,0,0,0,2.3680116549842136,542.9721466126578,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,391,391.0,instantaneous,0,0,0,2.3680116549842136,545.340158267642,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,392,392.0,instantaneous,0,0,0,2.3680116549842136,547.7081699226262,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,393,393.0,instantaneous,0,0,0,2.3680116549842136,550.0761815776104,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,394,394.0,instantaneous,0,0,0,2.3680116549842136,552.4441932325947,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,395,395.0,instantaneous,0,0,0,2.3680116549842136,554.8122048875789,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,396,396.0,instantaneous,0,0,0,2.3680116549842136,557.1802165425631,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,397,397.0,instantaneous,0,0,0,2.3680116549842136,559.5482281975474,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,398,398.0,instantaneous,0,0,0,2.3680116549842136,561.9162398525316,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,399,399.0,instantaneous,0,0,0,2.3680116549842136,564.2842515075158,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,400,400.0,instantaneous,0,0,0,2.3680116549842136,566.6522631625,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,401,401.0,instantaneous,0,0,0,2.3680116549842136,569.0202748174843,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,402,402.0,instantaneous,0,0,0,2.3680116549842136,571.3882864724685,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,403,403.0,instantaneous,0,0,0,2.3680116549842136,573.7562981274527,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,404,404.0,instantaneous,0,0,0,2.3680116549842136,576.124309782437,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,405,405.0,instantaneous,0,0,0,2.3680116549842136,578.4923214374212,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,406,406.0,instantaneous,0,0,0,2.3680116549842136,580.8603330924054,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,407,407.0,instantaneous,0,0,0,2.3680116549842136,583.2283447473897,2027,3,22,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,408,408.0,instantaneous,0,0,0,2.3705479910267884,585.5988927384165,2027,3,23,True
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,409,409.0,instantaneous,0,0,0,2.3705479910267884,587.9694407294432,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,410,410.0,instantaneous,0,0,0,2.3705479910267884,590.33998872047,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,411,411.0,instantaneous,0,0,0,2.3705479910267884,592.7105367114968,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,412,412.0,instantaneous,0,0,0,2.3705479910267884,595.0810847025236,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,413,413.0,instantaneous,0,0,0,2.3705479910267884,597.4516326935504,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,414,414.0,instantaneous,0,0,0,2.3705479910267884,599.8221806845772,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,415,415.0,instantaneous,0,0,0,2.3705479910267884,602.192728675604,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,416,416.0,instantaneous,0,0,0,2.3705479910267884,604.5632766666308,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,417,417.0,instantaneous,0,0,0,2.3705479910267884,606.9338246576576,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,418,418.0,instantaneous,0,0,0,2.3705479910267884,609.3043726486844,2027,3,23,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,419,419.0,instantaneous,1,0,1,0.4307978897813329,609.7351705384658,2027,0,24,True
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,420,420.0,instantaneous,0,0,0,0.4307978897813329,610.1659684282472,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,421,421.0,instantaneous,0,0,0,0.4307978897813329,610.5967663180286,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,422,422.0,instantaneous,0,0,0,0.4307978897813329,611.02756420781,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,423,423.0,instantaneous,0,0,0,0.4307978897813329,611.4583620975914,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,424,424.0,instantaneous,0,0,0,0.4307978897813329,611.8891599873728,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,425,425.0,instantaneous,0,0,0,0.4307978897813329,612.3199578771541,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,426,426.0,instantaneous,0,0,0,0.4307978897813329,612.7507557669355,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,427,427.0,instantaneous,0,0,0,0.4307978897813329,613.1815536567169,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,428,428.0,instantaneous,0,0,0,0.4307978897813329,613.6123515464983,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,429,429.0,instantaneous,0,0,0,0.4307978897813329,614.0431494362797,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,430,430.0,instantaneous,0,0,0,0.4307978897813329,614.4739473260611,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,431,431.0,instantaneous,0,0,0,0.4307978897813329,614.9047452158425,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,432,432.0,instantaneous,0,0,0,0.4307978897813329,615.3355431056239,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,433,433.0,instantaneous,0,0,0,0.4307978897813329,615.7663409954052,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,434,434.0,instantaneous,0,0,0,0.4307978897813329,616.1971388851866,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,435,435.0,instantaneous,0,0,0,0.4307978897813329,616.627936774968,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,436,436.0,instantaneous,0,0,0,0.4307978897813329,617.0587346647494,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,437,437.0,instantaneous,0,0,0,0.4307978897813329,617.4895325545308,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,438,438.0,instantaneous,0,0,0,0.4307978897813329,617.9203304443122,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,439,439.0,instantaneous,0,0,0,0.4307978897813329,618.3511283340936,2027,0,24,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,440,440.0,instantaneous,1,1,0,1.693486154072418,620.044614488166,2027,2,25,True
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,441,441.0,instantaneous,0,0,0,1.693486154072418,621.7381006422384,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,442,442.0,instantaneous,0,0,0,1.693486154072418,623.4315867963107,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,443,443.0,instantaneous,0,0,0,1.693486154072418,625.1250729503831,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,444,444.0,instantaneous,0,0,0,1.693486154072418,626.8185591044555,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,445,445.0,instantaneous,0,0,0,1.693486154072418,628.5120452585279,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,446,446.0,instantaneous,0,0,0,1.693486154072418,630.2055314126003,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,447,447.0,instantaneous,0,0,0,1.693486154072418,631.8990175666727,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,448,448.0,instantaneous,0,0,0,1.693486154072418,633.5925037207451,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,449,449.0,instantaneous,0,0,0,1.693486154072418,635.2859898748175,2027,2,25,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,450,450.0,instantaneous,0,0,0,2.287730182130749,637.5737200569482,2027,3,26,True
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,451,451.0,instantaneous,0,0,0,2.287730182130749,639.861450239079,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,452,452.0,instantaneous,0,0,0,2.287730182130749,642.1491804212097,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,453,453.0,instantaneous,0,0,0,2.287730182130749,644.4369106033405,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,454,454.0,instantaneous,0,0,0,2.287730182130749,646.7246407854713,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,455,455.0,instantaneous,0,0,0,2.287730182130749,649.012370967602,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,456,456.0,instantaneous,0,0,0,2.287730182130749,651.3001011497328,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,457,457.0,instantaneous,0,0,0,2.287730182130749,653.5878313318635,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,458,458.0,instantaneous,0,0,0,2.287730182130749,655.8755615139943,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,459,459.0,instantaneous,0,0,0,2.287730182130749,658.163291696125,2027,3,26,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,460,460.0,instantaneous,0,0,0,1.7500418089204641,659.9133335050456,2027,2,27,True
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,461,461.0,instantaneous,0,0,0,1.7500418089204641,661.6633753139661,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,462,462.0,instantaneous,0,0,0,1.7500418089204641,663.4134171228866,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,463,463.0,instantaneous,0,0,0,1.7500418089204641,665.1634589318071,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,464,464.0,instantaneous,0,0,0,1.7500418089204641,666.9135007407276,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,465,465.0,instantaneous,0,0,0,1.7500418089204641,668.6635425496481,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,466,466.0,instantaneous,0,0,0,1.7500418089204641,670.4135843585686,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,467,467.0,instantaneous,0,0,0,1.7500418089204641,672.1636261674892,2027,2,27,False
