demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,468,468.0,instantaneous,0,0,0,1.7500418089204641,673.9136679764097,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,469,469.0,instantaneous,0,0,0,1.7500418089204641,675.6637097853302,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,470,470.0,instantaneous,0,0,0,1.7500418089204641,677.4137515942507,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,471,471.0,instantaneous,0,0,0,1.7500418089204641,679.1637934031712,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,472,472.0,instantaneous,0,0,0,1.7500418089204641,680.9138352120917,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,473,473.0,instantaneous,0,0,0,1.7500418089204641,682.6638770210122,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,474,474.0,instantaneous,0,0,0,1.7500418089204641,684.4139188299328,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,475,475.0,instantaneous,0,0,0,1.7500418089204641,686.1639606388533,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,476,476.0,instantaneous,0,0,0,1.7500418089204641,687.9140024477738,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,477,477.0,instantaneous,0,0,0,1.7500418089204641,689.6640442566943,2027,2,27,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,478,478.0,instantaneous,0,0,0,2.184225127691417,691.8482693843857,2027,3,28,True
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,479,479.0,instantaneous,0,0,0,2.184225127691417,694.0324945120772,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,480,480.0,instantaneous,0,0,0,2.184225127691417,696.2167196397686,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,481,481.0,instantaneous,0,0,0,2.184225127691417,698.40094476746,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,482,482.0,instantaneous,0,0,0,2.184225127691417,700.5851698951515,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,483,483.0,instantaneous,0,0,0,2.184225127691417,702.7693950228429,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,484,484.0,instantaneous,0,0,0,2.184225127691417,704.9536201505343,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,485,485.0,instantaneous,0,0,0,2.184225127691417,707.1378452782258,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,486,486.0,instantaneous,0,0,0,2.184225127691417,709.3220704059172,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,487,487.0,instantaneous,0,0,0,2.184225127691417,711.5062955336086,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,488,488.0,instantaneous,0,0,0,2.184225127691417,713.6905206613001,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,489,489.0,instantaneous,0,0,0,2.184225127691417,715.8747457889915,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,490,490.0,instantaneous,0,0,0,2.184225127691417,718.0589709166829,2027,3,28,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,491,491.0,instantaneous,0,0,0,0.8762849918649258,718.9352559085479,2027,1,29,True
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,492,492.0,instantaneous,0,0,0,0.8762849918649258,719.8115409004129,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,493,493.0,instantaneous,0,0,0,0.8762849918649258,720.6878258922778,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,494,494.0,instantaneous,0,0,0,0.8762849918649258,721.5641108841428,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,495,495.0,instantaneous,0,0,0,0.8762849918649258,722.4403958760078,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,496,496.0,instantaneous,0,0,0,0.8762849918649258,723.3166808678727,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,497,497.0,instantaneous,0,0,0,0.8762849918649258,724.1929658597377,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,498,498.0,instantaneous,0,0,0,0.8762849918649258,725.0692508516026,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,499,499.0,instantaneous,0,0,0,0.8762849918649258,725.9455358434676,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,500,500.0,instantaneous,0,0,0,0.8762849918649258,726.8218208353326,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,501,501.0,instantaneous,0,0,0,0.8762849918649258,727.6981058271975,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,502,502.0,instantaneous,0,0,0,0.8762849918649258,728.5743908190625,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,503,503.0,instantaneous,0,0,0,0.8762849918649258,729.4506758109275,2027,1,29,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,504,504.0,instantaneous,0,0,0,1.7605474104717687,731.2112232213992,2027,2,30,True
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,505,505.0,instantaneous,0,0,0,1.7605474104717687,732.971770631871,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,506,506.0,instantaneous,0,0,0,1.7605474104717687,734.7323180423427,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,507,507.0,instantaneous,0,0,0,1.7605474104717687,736.4928654528145,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,508,508.0,instantaneous,0,0,0,1.7605474104717687,738.2534128632863,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,509,509.0,instantaneous,0,0,0,1.7605474104717687,740.013960273758,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,510,510.0,instantaneous,0,0,0,1.7605474104717687,741.7745076842298,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,511,511.0,instantaneous,0,0,0,1.7605474104717687,743.5350550947015,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,512,512.0,instantaneous,0,0,0,1.7605474104717687,745.2956025051733,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,513,513.0,instantaneous,0,0,0,1.7605474104717687,747.056149915645,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,514,514.0,instantaneous,0,0,0,1.7605474104717687,748.8166973261168,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,515,515.0,instantaneous,0,0,0,1.7605474104717687,750.5772447365886,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,516,516.0,instantaneous,0,0,0,1.7605474104717687,752.3377921470603,2027,2,30,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,517,517.0,instantaneous,0,0,0,2.2770841371615074,754.6148762842219,2027,3,31,True
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,518,518.0,instantaneous,0,0,0,2.2770841371615074,756.8919604213834,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,519,519.0,instantaneous,0,0,0,2.2770841371615074,759.1690445585449,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,520,520.0,instantaneous,0,0,0,2.2770841371615074,761.4461286957064,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,521,521.0,instantaneous,0,0,0,2.2770841371615074,763.723212832868,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,522,522.0,instantaneous,0,0,0,2.2770841371615074,766.0002969700295,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,523,523.0,instantaneous,0,0,0,2.2770841371615074,768.277381107191,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,524,524.0,instantaneous,0,0,0,2.2770841371615074,770.5544652443525,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,525,525.0,instantaneous,0,0,0,2.2770841371615074,772.831549381514,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,526,526.0,instantaneous,0,0,0,2.2770841371615074,775.1086335186756,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,527,527.0,instantaneous,0,0,0,2.2770841371615074,777.3857176558371,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,528,528.0,instantaneous,0,0,0,2.2770841371615074,779.6628017929986,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,529,529.0,instantaneous,0,0,0,2.2770841371615074,781.9398859301601,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,530,530.0,instantaneous,0,0,0,2.2770841371615074,784.2169700673217,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,531,531.0,instantaneous,0,0,0,2.2770841371615074,786.4940542044832,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,532,532.0,instantaneous,0,0,0,2.2770841371615074,788.7711383416447,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,533,533.0,instantaneous,0,0,0,2.2770841371615074,791.0482224788062,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,534,534.0,instantaneous,0,0,0,2.2770841371615074,793.3253066159677,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,535,535.0,instantaneous,0,0,0,2.2770841371615074,795.6023907531293,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,536,536.0,instantaneous,0,0,0,2.2770841371615074,797.8794748902908,2027,3,31,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,537,537.0,instantaneous,0,0,0,0.8748816786482596,798.7543565689391,2027,1,32,True
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,538,538.0,instantaneous,0,0,0,0.8748816786482596,799.6292382475874,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,539,539.0,instantaneous,0,0,0,0.8748816786482596,800.5041199262357,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,540,540.0,instantaneous,0,0,0,0.8748816786482596,801.379001604884,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,541,541.0,instantaneous,0,0,0,0.8748816786482596,802.2538832835323,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,542,542.0,instantaneous,0,0,0,0.8748816786482596,803.1287649621806,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,543,543.0,instantaneous,0,0,0,0.8748816786482596,804.003646640829,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,544,544.0,instantaneous,0,0,0,0.8748816786482596,804.8785283194773,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,545,545.0,instantaneous,0,0,0,0.8748816786482596,805.7534099981256,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,546,546.0,instantaneous,0,0,0,0.8748816786482596,806.6282916767739,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,547,547.0,instantaneous,0,0,0,0.8748816786482596,807.5031733554222,2027,1,32,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,548,548.0,instantaneous,1,0,1,0.42323505546439927,807.9264084108866,2027,0,33,True
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,549,549.0,instantaneous,0,0,0,0.42323505546439927,808.3496434663509,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,550,550.0,instantaneous,0,0,0,0.42323505546439927,808.7728785218153,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,551,551.0,instantaneous,0,0,0,0.42323505546439927,809.1961135772797,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,552,552.0,instantaneous,0,0,0,0.42323505546439927,809.619348632744,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,553,553.0,instantaneous,0,0,0,0.42323505546439927,810.0425836882084,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,554,554.0,instantaneous,0,0,0,0.42323505546439927,810.4658187436728,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,555,555.0,instantaneous,0,0,0,0.42323505546439927,810.8890537991372,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,556,556.0,instantaneous,0,0,0,0.42323505546439927,811.3122888546015,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,557,557.0,instantaneous,0,0,0,0.42323505546439927,811.7355239100659,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,558,558.0,instantaneous,0,0,0,0.42323505546439927,812.1587589655303,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,559,559.0,instantaneous,0,0,0,0.42323505546439927,812.5819940209947,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,560,560.0,instantaneous,0,0,0,0.42323505546439927,813.005229076459,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,561,561.0,instantaneous,0,0,0,0.42323505546439927,813.4284641319234,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,562,562.0,instantaneous,0,0,0,0.42323505546439927,813.8516991873878,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,563,563.0,instantaneous,0,0,0,0.42323505546439927,814.2749342428522,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,564,564.0,instantaneous,0,0,0,0.42323505546439927,814.6981692983165,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,565,565.0,instantaneous,0,0,0,0.42323505546439927,815.1214043537809,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,566,566.0,instantaneous,0,0,0,0.42323505546439927,815.5446394092453,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,567,567.0,instantaneous,0,0,0,0.42323505546439927,815.9678744647097,2027,0,33,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,568,568.0,instantaneous,1,1,0,0.8486887388404986,816.8165632035501,2027,1,34,True
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,569,569.0,instantaneous,0,0,0,0.8486887388404986,817.6652519423906,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,570,570.0,instantaneous,0,0,0,0.8486887388404986,818.513940681231,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,571,571.0,instantaneous,0,0,0,0.8486887388404986,819.3626294200715,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,572,572.0,instantaneous,0,0,0,0.8486887388404986,820.2113181589119,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,573,573.0,instantaneous,0,0,0,0.8486887388404986,821.0600068977524,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,574,574.0,instantaneous,0,0,0,0.8486887388404986,821.9086956365928,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,575,575.0,instantaneous,0,0,0,0.8486887388404986,822.7573843754333,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,576,576.0,instantaneous,0,0,0,0.8486887388404986,823.6060731142737,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,577,577.0,instantaneous,0,0,0,0.8486887388404986,824.4547618531142,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,578,578.0,instantaneous,0,0,0,0.8486887388404986,825.3034505919546,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,579,579.0,instantaneous,0,0,0,0.8486887388404986,826.1521393307951,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,580,580.0,instantaneous,0,0,0,0.8486887388404986,827.0008280696355,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,581,581.0,instantaneous,0,0,0,0.8486887388404986,827.849516808476,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,582,582.0,instantaneous,0,0,0,0.8486887388404986,828.6982055473164,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,583,583.0,instantaneous,0,0,0,0.8486887388404986,829.5468942861569,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,584,584.0,instantaneous,0,0,0,0.8486887388404986,830.3955830249973,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,585,585.0,instantaneous,0,0,0,0.8486887388404986,831.2442717638378,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,586,586.0,instantaneous,0,0,0,0.8486887388404986,832.0929605026782,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,587,587.0,instantaneous,0,0,0,0.8486887388404986,832.9416492415187,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,588,588.0,instantaneous,0,0,0,0.8486887388404986,833.7903379803591,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,589,589.0,instantaneous,0,0,0,0.8486887388404986,834.6390267191996,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,590,590.0,instantaneous,0,0,0,0.8486887388404986,835.48771545804,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,591,591.0,instantaneous,0,0,0,0.8486887388404986,836.3364041968805,2027,1,34,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,592,592.0,instantaneous,0,0,0,1.728308771315734,838.0647129681962,2027,2,35,True
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,593,593.0,instantaneous,0,0,0,1.728308771315734,839.7930217395119,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,594,594.0,instantaneous,0,0,0,1.728308771315734,841.5213305108276,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,595,595.0,instantaneous,0,0,0,1.728308771315734,843.2496392821433,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,596,596.0,instantaneous,0,0,0,1.728308771315734,844.977948053459,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,597,597.0,instantaneous,0,0,0,1.728308771315734,846.7062568247748,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,598,598.0,instantaneous,0,0,0,1.728308771315734,848.4345655960905,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,599,599.0,instantaneous,0,0,0,1.728308771315734,850.1628743674062,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,600,600.0,instantaneous,0,0,0,1.728308771315734,851.8911831387219,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,601,601.0,instantaneous,0,0,0,1.728308771315734,853.6194919100376,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,602,602.0,instantaneous,0,0,0,1.728308771315734,855.3478006813533,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,603,603.0,instantaneous,0,0,0,1.728308771315734,857.076109452669,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,604,604.0,instantaneous,0,0,0,1.728308771315734,858.8044182239847,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,605,605.0,instantaneous,0,0,0,1.728308771315734,860.5327269953004,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,606,606.0,instantaneous,0,0,0,1.728308771315734,862.2610357666161,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,607,607.0,instantaneous,0,0,0,1.728308771315734,863.9893445379319,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,608,608.0,instantaneous,0,0,0,1.728308771315734,865.7176533092476,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,609,609.0,instantaneous,0,0,0,1.728308771315734,867.4459620805633,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,610,610.0,instantaneous,0,0,0,1.728308771315734,869.174270851879,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,611,611.0,instantaneous,0,0,0,1.728308771315734,870.9025796231947,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,612,612.0,instantaneous,0,0,0,1.728308771315734,872.6308883945104,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,613,613.0,instantaneous,0,0,0,1.728308771315734,874.3591971658261,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,614,614.0,instantaneous,0,0,0,1.728308771315734,876.0875059371418,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,615,615.0,instantaneous,0,0,0,1.728308771315734,877.8158147084575,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,616,616.0,instantaneous,0,0,0,1.728308771315734,879.5441234797732,2027,2,35,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,617,617.0,instantaneous,0,0,0,0.8827863257113883,880.4269098054847,2027,1,36,True
