demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,618,618.0,instantaneous,0,0,0,0.8827863257113883,881.3096961311961,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,619,619.0,instantaneous,0,0,0,0.8827863257113883,882.1924824569076,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,620,620.0,instantaneous,0,0,0,0.8827863257113883,883.075268782619,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,621,621.0,instantaneous,0,0,0,0.8827863257113883,883.9580551083304,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,622,622.0,instantaneous,0,0,0,0.8827863257113883,884.8408414340419,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,623,623.0,instantaneous,0,0,0,0.8827863257113883,885.7236277597533,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,624,624.0,instantaneous,0,0,0,0.8827863257113883,886.6064140854647,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,625,625.0,instantaneous,0,0,0,0.8827863257113883,887.4892004111762,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,626,626.0,instantaneous,0,0,0,0.8827863257113883,888.3719867368876,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,627,627.0,instantaneous,0,0,0,0.8827863257113883,889.254773062599,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,628,628.0,instantaneous,0,0,0,0.8827863257113883,890.1375593883105,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,629,629.0,instantaneous,0,0,0,0.8827863257113883,891.0203457140219,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,630,630.0,instantaneous,0,0,0,0.8827863257113883,891.9031320397334,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,631,631.0,instantaneous,0,0,0,0.8827863257113883,892.7859183654448,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,632,632.0,instantaneous,0,0,0,0.8827863257113883,893.6687046911562,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,633,633.0,instantaneous,0,0,0,0.8827863257113883,894.5514910168677,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,634,634.0,instantaneous,0,0,0,0.8827863257113883,895.4342773425791,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,635,635.0,instantaneous,0,0,0,0.8827863257113883,896.3170636682905,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,636,636.0,instantaneous,0,0,0,0.8827863257113883,897.199849994002,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,637,637.0,instantaneous,0,0,0,0.8827863257113883,898.0826363197134,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,638,638.0,instantaneous,0,0,0,0.8827863257113883,898.9654226454248,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,639,639.0,instantaneous,0,0,0,0.8827863257113883,899.8482089711363,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,640,640.0,instantaneous,0,0,0,0.8827863257113883,900.7309952968477,2027,1,36,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,641,641.0,instantaneous,1,0,1,0.42286936810381703,901.1538646649515,2027,0,37,True
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,642,642.0,instantaneous,0,0,0,0.42286936810381703,901.5767340330552,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,643,643.0,instantaneous,0,0,0,0.42286936810381703,901.999603401159,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,644,644.0,instantaneous,0,0,0,0.42286936810381703,902.4224727692628,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,645,645.0,instantaneous,0,0,0,0.42286936810381703,902.8453421373665,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,646,646.0,instantaneous,0,0,0,0.42286936810381703,903.2682115054703,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,647,647.0,instantaneous,0,0,0,0.42286936810381703,903.691080873574,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,648,648.0,instantaneous,0,0,0,0.42286936810381703,904.1139502416778,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,649,649.0,instantaneous,0,0,0,0.42286936810381703,904.5368196097816,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,650,650.0,instantaneous,0,0,0,0.42286936810381703,904.9596889778853,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,651,651.0,instantaneous,0,0,0,0.42286936810381703,905.3825583459891,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,652,652.0,instantaneous,0,0,0,0.42286936810381703,905.8054277140928,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,653,653.0,instantaneous,0,0,0,0.42286936810381703,906.2282970821966,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,654,654.0,instantaneous,0,0,0,0.42286936810381703,906.6511664503004,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,655,655.0,instantaneous,0,0,0,0.42286936810381703,907.0740358184041,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,656,656.0,instantaneous,0,0,0,0.42286936810381703,907.4969051865079,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,657,657.0,instantaneous,0,0,0,0.42286936810381703,907.9197745546116,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,658,658.0,instantaneous,0,0,0,0.42286936810381703,908.3426439227154,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,659,659.0,instantaneous,0,0,0,0.42286936810381703,908.7655132908192,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,660,660.0,instantaneous,0,0,0,0.42286936810381703,909.1883826589229,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,661,661.0,instantaneous,0,0,0,0.42286936810381703,909.6112520270267,2027,0,37,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,662,662.0,instantaneous,1,1,0,1.812627672414807,911.4238796994415,2027,2,38,True
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,663,663.0,instantaneous,0,0,0,1.812627672414807,913.2365073718563,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,664,664.0,instantaneous,0,0,0,1.812627672414807,915.0491350442711,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,665,665.0,instantaneous,0,0,0,1.812627672414807,916.8617627166859,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,666,666.0,instantaneous,0,0,0,1.812627672414807,918.6743903891007,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,667,667.0,instantaneous,0,0,0,1.812627672414807,920.4870180615155,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,668,668.0,instantaneous,0,0,0,1.812627672414807,922.2996457339303,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,669,669.0,instantaneous,0,0,0,1.812627672414807,924.1122734063451,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,670,670.0,instantaneous,0,0,0,1.812627672414807,925.92490107876,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,671,671.0,instantaneous,0,0,0,1.812627672414807,927.7375287511748,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,672,672.0,instantaneous,0,0,0,1.812627672414807,929.5501564235896,2027,2,38,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,673,673.0,instantaneous,0,0,0,1.773296318855699,931.3234527424453,2027,2,39,True
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,674,674.0,instantaneous,0,0,0,1.773296318855699,933.096749061301,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,675,675.0,instantaneous,0,0,0,1.773296318855699,934.8700453801567,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,676,676.0,instantaneous,0,0,0,1.773296318855699,936.6433416990125,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,677,677.0,instantaneous,0,0,0,1.773296318855699,938.4166380178682,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,678,678.0,instantaneous,0,0,0,1.773296318855699,940.1899343367239,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,679,679.0,instantaneous,0,0,0,1.773296318855699,941.9632306555797,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,680,680.0,instantaneous,0,0,0,1.773296318855699,943.7365269744354,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,681,681.0,instantaneous,0,0,0,1.773296318855699,945.5098232932911,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,682,682.0,instantaneous,0,0,0,1.773296318855699,947.2831196121468,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,683,683.0,instantaneous,0,0,0,1.773296318855699,949.0564159310026,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,684,684.0,instantaneous,0,0,0,1.773296318855699,950.8297122498583,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,685,685.0,instantaneous,0,0,0,1.773296318855699,952.603008568714,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,686,686.0,instantaneous,0,0,0,1.773296318855699,954.3763048875697,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,687,687.0,instantaneous,0,0,0,1.773296318855699,956.1496012064255,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,688,688.0,instantaneous,0,0,0,1.773296318855699,957.9228975252812,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,689,689.0,instantaneous,0,0,0,1.773296318855699,959.6961938441369,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,690,690.0,instantaneous,0,0,0,1.773296318855699,961.4694901629927,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,691,691.0,instantaneous,0,0,0,1.773296318855699,963.2427864818484,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,692,692.0,instantaneous,0,0,0,1.773296318855699,965.0160828007041,2027,2,39,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,693,693.0,instantaneous,1,0,1,0.41362202999712033,965.4297048307012,2027,0,40,True
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,694,694.0,instantaneous,0,0,0,0.41362202999712033,965.8433268606983,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,695,695.0,instantaneous,0,0,0,0.41362202999712033,966.2569488906954,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,696,696.0,instantaneous,0,0,0,0.41362202999712033,966.6705709206925,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,697,697.0,instantaneous,0,0,0,0.41362202999712033,967.0841929506896,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,698,698.0,instantaneous,0,0,0,0.41362202999712033,967.4978149806867,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,699,699.0,instantaneous,0,0,0,0.41362202999712033,967.9114370106838,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,700,700.0,instantaneous,0,0,0,0.41362202999712033,968.3250590406809,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,701,701.0,instantaneous,0,0,0,0.41362202999712033,968.738681070678,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,702,702.0,instantaneous,0,0,0,0.41362202999712033,969.1523031006751,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,703,703.0,instantaneous,0,0,0,0.41362202999712033,969.5659251306722,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,704,704.0,instantaneous,0,0,0,0.41362202999712033,969.9795471606693,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,705,705.0,instantaneous,0,0,0,0.41362202999712033,970.3931691906664,2027,0,40,False
24.395338259914944,stack_3,1,49.63464359965444,0.41362202999712033,49.14982055010623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.395338259914944,27.201352491768024,49.14836907213437,0.29491856745481554,706,706.0,instantaneous,0,0,0,0.41362202999712033,970.8067912206635,2027,0,40,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,707,707.0,instantaneous,1,1,0,0.8522922410312465,971.6590834616948,2027,1,41,True
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,708,708.0,instantaneous,0,0,0,0.8522922410312465,972.511375702726,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,709,709.0,instantaneous,0,0,0,0.8522922410312465,973.3636679437573,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,710,710.0,instantaneous,0,0,0,0.8522922410312465,974.2159601847885,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,711,711.0,instantaneous,0,0,0,0.8522922410312465,975.0682524258198,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,712,712.0,instantaneous,0,0,0,0.8522922410312465,975.920544666851,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,713,713.0,instantaneous,0,0,0,0.8522922410312465,976.7728369078823,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,714,714.0,instantaneous,0,0,0,0.8522922410312465,977.6251291489135,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,715,715.0,instantaneous,0,0,0,0.8522922410312465,978.4774213899448,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,716,716.0,instantaneous,0,0,0,0.8522922410312465,979.329713630976,2027,1,41,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,717,717.0,instantaneous,0,0,0,1.7532151939842406,981.0829288249603,2027,2,42,True
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,718,718.0,instantaneous,0,0,0,1.7532151939842406,982.8361440189445,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,719,719.0,instantaneous,0,0,0,1.7532151939842406,984.5893592129288,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,720,720.0,instantaneous,0,0,0,1.7532151939842406,986.3425744069131,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,721,721.0,instantaneous,0,0,0,1.7532151939842406,988.0957896008973,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,722,722.0,instantaneous,0,0,0,1.7532151939842406,989.8490047948816,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,723,723.0,instantaneous,0,0,0,1.7532151939842406,991.6022199888658,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,724,724.0,instantaneous,0,0,0,1.7532151939842406,993.3554351828501,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,725,725.0,instantaneous,0,0,0,1.7532151939842406,995.1086503768344,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,726,726.0,instantaneous,0,0,0,1.7532151939842406,996.8618655708186,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,727,727.0,instantaneous,0,0,0,1.7532151939842406,998.6150807648029,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,728,728.0,instantaneous,0,0,0,1.7532151939842406,1000.3682959587871,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,729,729.0,instantaneous,0,0,0,1.7532151939842406,1002.1215111527714,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,730,730.0,instantaneous,0,0,0,1.7532151939842406,1003.8747263467557,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,731,731.0,instantaneous,0,0,0,1.7532151939842406,1005.6279415407399,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,732,732.0,instantaneous,0,0,0,1.7532151939842406,1007.3811567347242,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,733,733.0,instantaneous,0,0,0,1.7532151939842406,1009.1343719287084,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,734,734.0,instantaneous,0,0,0,1.7532151939842406,1010.8875871226927,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,735,735.0,instantaneous,0,0,0,1.7532151939842406,1012.640802316677,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,736,736.0,instantaneous,0,0,0,1.7532151939842406,1014.3940175106612,2027,2,42,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,737,737.0,instantaneous,0,0,0,0.8856578055812588,1015.2796753162424,2027,1,43,True
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,738,738.0,instantaneous,0,0,0,0.8856578055812588,1016.1653331218237,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,739,739.0,instantaneous,0,0,0,0.8856578055812588,1017.0509909274049,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,740,740.0,instantaneous,0,0,0,0.8856578055812588,1017.9366487329861,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,741,741.0,instantaneous,0,0,0,0.8856578055812588,1018.8223065385673,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,742,742.0,instantaneous,0,0,0,0.8856578055812588,1019.7079643441485,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,743,743.0,instantaneous,0,0,0,0.8856578055812588,1020.5936221497298,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,744,744.0,instantaneous,0,0,0,0.8856578055812588,1021.479279955311,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,745,745.0,instantaneous,0,0,0,0.8856578055812588,1022.3649377608922,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,746,746.0,instantaneous,0,0,0,0.8856578055812588,1023.2505955664734,2027,1,43,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,747,747.0,instantaneous,1,0,1,0.4212066067906084,1023.671802173264,2027,0,44,True
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,748,748.0,instantaneous,0,0,0,0.4212066067906084,1024.0930087800546,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,749,749.0,instantaneous,0,0,0,0.4212066067906084,1024.514215386845,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,750,750.0,instantaneous,0,0,0,0.4212066067906084,1024.9354219936356,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,751,751.0,instantaneous,0,0,0,0.4212066067906084,1025.3566286004261,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,752,752.0,instantaneous,0,0,0,0.4212066067906084,1025.7778352072166,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,753,753.0,instantaneous,0,0,0,0.4212066067906084,1026.1990418140072,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,754,754.0,instantaneous,0,0,0,0.4212066067906084,1026.6202484207977,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,755,755.0,instantaneous,0,0,0,0.4212066067906084,1027.0414550275882,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,756,756.0,instantaneous,0,0,0,0.4212066067906084,1027.4626616343787,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,757,757.0,instantaneous,0,0,0,0.4212066067906084,1027.8838682411692,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,758,758.0,instantaneous,0,0,0,0.4212066067906084,1028.3050748479598,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,759,759.0,instantaneous,0,0,0,0.4212066067906084,1028.7262814547503,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,760,760.0,instantaneous,0,0,0,0.4212066067906084,1029.1474880615408,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,761,761.0,instantaneous,0,0,0,0.4212066067906084,1029.5686946683313,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,762,762.0,instantaneous,0,0,0,0.4212066067906084,1029.9899012751218,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,763,763.0,instantaneous,0,0,0,0.4212066067906084,1030.4111078819124,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,764,764.0,instantaneous,0,0,0,0.4212066067906084,1030.8323144887029,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,765,765.0,instantaneous,0,0,0,0.4212066067906084,1031.2535210954934,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,766,766.0,instantaneous,0,0,0,0.4212066067906084,1031.674727702284,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,767,767.0,instantaneous,0,0,0,0.4212066067906084,1032.0959343090744,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,768,768.0,instantaneous,0,0,0,0.4212066067906084,1032.517140915865,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,769,769.0,instantaneous,0,0,0,0.4212066067906084,1032.9383475226555,2027,0,44,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,770,770.0,instantaneous,1,1,0,0.8678754701812151,1033.8062229928366,2027,1,45,True
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,771,771.0,instantaneous,0,0,0,0.8678754701812151,1034.6740984630178,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,772,772.0,instantaneous,0,0,0,0.8678754701812151,1035.541973933199,2027,1,45,False
