demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,773,773.0,instantaneous,0,0,0,0.8678754701812151,1036.4098494033801,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,774,774.0,instantaneous,0,0,0,0.8678754701812151,1037.2777248735613,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,775,775.0,instantaneous,0,0,0,0.8678754701812151,1038.1456003437424,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,776,776.0,instantaneous,0,0,0,0.8678754701812151,1039.0134758139236,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,777,777.0,instantaneous,0,0,0,0.8678754701812151,1039.8813512841048,2027,1,45,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,778,778.0,instantaneous,1,0,1,0.4282827158510746,1040.3096339999558,2027,0,46,True
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,779,779.0,instantaneous,0,0,0,0.4282827158510746,1040.737916715807,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,780,780.0,instantaneous,0,0,0,0.4282827158510746,1041.166199431658,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,781,781.0,instantaneous,0,0,0,0.4282827158510746,1041.594482147509,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,782,782.0,instantaneous,0,0,0,0.4282827158510746,1042.0227648633602,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,783,783.0,instantaneous,0,0,0,0.4282827158510746,1042.4510475792113,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,784,784.0,instantaneous,0,0,0,0.4282827158510746,1042.8793302950623,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,785,785.0,instantaneous,0,0,0,0.4282827158510746,1043.3076130109134,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,786,786.0,instantaneous,0,0,0,0.4282827158510746,1043.7358957267645,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,787,787.0,instantaneous,0,0,0,0.4282827158510746,1044.1641784426156,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,788,788.0,instantaneous,0,0,0,0.4282827158510746,1044.5924611584667,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,789,789.0,instantaneous,0,0,0,0.4282827158510746,1045.0207438743178,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,790,790.0,instantaneous,0,0,0,0.4282827158510746,1045.4490265901688,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,791,791.0,instantaneous,0,0,0,0.4282827158510746,1045.87730930602,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,792,792.0,instantaneous,0,0,0,0.4282827158510746,1046.305592021871,2027,0,46,False
25.252658166765734,stack_3,1,51.39392590212895,0.4282827158510746,49.13549164322483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.252658166765734,28.04404594232963,49.138348774556725,0.3053718512656014,793,793.0,instantaneous,0,0,0,0.4282827158510746,1046.733874737722,2027,0,46,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,794,794.0,instantaneous,1,1,0,0.8516524259210005,1047.585527163643,2027,1,47,True
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,795,795.0,instantaneous,0,0,0,0.8516524259210005,1048.437179589564,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,796,796.0,instantaneous,0,0,0,0.8516524259210005,1049.288832015485,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,797,797.0,instantaneous,0,0,0,0.8516524259210005,1050.140484441406,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,798,798.0,instantaneous,0,0,0,0.8516524259210005,1050.992136867327,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,799,799.0,instantaneous,0,0,0,0.8516524259210005,1051.843789293248,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,800,800.0,instantaneous,0,0,0,0.8516524259210005,1052.695441719169,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,801,801.0,instantaneous,0,0,0,0.8516524259210005,1053.5470941450899,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,802,802.0,instantaneous,0,0,0,0.8516524259210005,1054.3987465710109,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,803,803.0,instantaneous,0,0,0,0.8516524259210005,1055.2503989969318,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,804,804.0,instantaneous,0,0,0,0.8516524259210005,1056.1020514228528,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,805,805.0,instantaneous,0,0,0,0.8516524259210005,1056.9537038487738,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,806,806.0,instantaneous,0,0,0,0.8516524259210005,1057.8053562746948,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,807,807.0,instantaneous,0,0,0,0.8516524259210005,1058.6570087006157,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,808,808.0,instantaneous,0,0,0,0.8516524259210005,1059.5086611265367,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,809,809.0,instantaneous,0,0,0,0.8516524259210005,1060.3603135524577,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,810,810.0,instantaneous,0,0,0,0.8516524259210005,1061.2119659783787,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,811,811.0,instantaneous,0,0,0,0.8516524259210005,1062.0636184042996,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,812,812.0,instantaneous,0,0,0,0.8516524259210005,1062.9152708302206,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,813,813.0,instantaneous,0,0,0,0.8516524259210005,1063.7669232561416,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,814,814.0,instantaneous,0,0,0,0.8516524259210005,1064.6185756820626,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,815,815.0,instantaneous,0,0,0,0.8516524259210005,1065.4702281079835,2027,1,47,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,816,816.0,instantaneous,1,0,1,0.41307705347739415,1065.8833051614608,2027,0,48,True
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,817,817.0,instantaneous,0,0,0,0.41307705347739415,1066.2963822149381,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,818,818.0,instantaneous,0,0,0,0.41307705347739415,1066.7094592684155,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,819,819.0,instantaneous,0,0,0,0.41307705347739415,1067.1225363218928,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,820,820.0,instantaneous,0,0,0,0.41307705347739415,1067.53561337537,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,821,821.0,instantaneous,0,0,0,0.41307705347739415,1067.9486904288474,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,822,822.0,instantaneous,0,0,0,0.41307705347739415,1068.3617674823247,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,823,823.0,instantaneous,0,0,0,0.41307705347739415,1068.774844535802,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,824,824.0,instantaneous,0,0,0,0.41307705347739415,1069.1879215892793,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,825,825.0,instantaneous,0,0,0,0.41307705347739415,1069.6009986427566,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,826,826.0,instantaneous,0,0,0,0.41307705347739415,1070.014075696234,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,827,827.0,instantaneous,0,0,0,0.41307705347739415,1070.4271527497112,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,828,828.0,instantaneous,0,0,0,0.41307705347739415,1070.8402298031885,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,829,829.0,instantaneous,0,0,0,0.41307705347739415,1071.2533068566659,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,830,830.0,instantaneous,0,0,0,0.41307705347739415,1071.6663839101432,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,831,831.0,instantaneous,0,0,0,0.41307705347739415,1072.0794609636205,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,832,832.0,instantaneous,0,0,0,0.41307705347739415,1072.4925380170978,2027,0,48,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,833,833.0,instantaneous,1,1,0,2.3342632940144186,1074.8268013111121,2027,3,49,True
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,834,834.0,instantaneous,0,0,0,2.3342632940144186,1077.1610646051265,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,835,835.0,instantaneous,0,0,0,2.3342632940144186,1079.4953278991409,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,836,836.0,instantaneous,0,0,0,2.3342632940144186,1081.8295911931552,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,837,837.0,instantaneous,0,0,0,2.3342632940144186,1084.1638544871696,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,838,838.0,instantaneous,0,0,0,2.3342632940144186,1086.498117781184,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,839,839.0,instantaneous,0,0,0,2.3342632940144186,1088.8323810751983,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,840,840.0,instantaneous,0,0,0,2.3342632940144186,1091.1666443692127,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,841,841.0,instantaneous,0,0,0,2.3342632940144186,1093.500907663227,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,842,842.0,instantaneous,0,0,0,2.3342632940144186,1095.8351709572414,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,843,843.0,instantaneous,0,0,0,2.3342632940144186,1098.1694342512558,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,844,844.0,instantaneous,0,0,0,2.3342632940144186,1100.5036975452701,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,845,845.0,instantaneous,0,0,0,2.3342632940144186,1102.8379608392845,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,846,846.0,instantaneous,0,0,0,2.3342632940144186,1105.1722241332989,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,847,847.0,instantaneous,0,0,0,2.3342632940144186,1107.5064874273132,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,848,848.0,instantaneous,0,0,0,2.3342632940144186,1109.8407507213276,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,849,849.0,instantaneous,0,0,0,2.3342632940144186,1112.175014015342,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,850,850.0,instantaneous,0,0,0,2.3342632940144186,1114.5092773093563,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,851,851.0,instantaneous,0,0,0,2.3342632940144186,1116.8435406033707,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,852,852.0,instantaneous,0,0,0,2.3342632940144186,1119.177803897385,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,853,853.0,instantaneous,0,0,0,2.3342632940144186,1121.5120671913994,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,854,854.0,instantaneous,0,0,0,2.3342632940144186,1123.8463304854138,2027,3,49,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,855,855.0,instantaneous,0,0,0,2.1944254851218705,1126.0407559705357,2027,3,50,True
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,856,856.0,instantaneous,0,0,0,2.1944254851218705,1128.2351814556575,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,857,857.0,instantaneous,0,0,0,2.1944254851218705,1130.4296069407794,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,858,858.0,instantaneous,0,0,0,2.1944254851218705,1132.6240324259013,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,859,859.0,instantaneous,0,0,0,2.1944254851218705,1134.8184579110232,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,860,860.0,instantaneous,0,0,0,2.1944254851218705,1137.012883396145,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,861,861.0,instantaneous,0,0,0,2.1944254851218705,1139.207308881267,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,862,862.0,instantaneous,0,0,0,2.1944254851218705,1141.4017343663888,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,863,863.0,instantaneous,0,0,0,2.1944254851218705,1143.5961598515107,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,864,864.0,instantaneous,0,0,0,2.1944254851218705,1145.7905853366326,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,865,865.0,instantaneous,0,0,0,2.1944254851218705,1147.9850108217545,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,866,866.0,instantaneous,0,0,0,2.1944254851218705,1150.1794363068764,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,867,867.0,instantaneous,0,0,0,2.1944254851218705,1152.3738617919983,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,868,868.0,instantaneous,0,0,0,2.1944254851218705,1154.5682872771201,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,869,869.0,instantaneous,0,0,0,2.1944254851218705,1156.762712762242,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,870,870.0,instantaneous,0,0,0,2.1944254851218705,1158.957138247364,2027,3,50,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,871,871.0,instantaneous,1,0,1,0.4122033440173005,1159.3693415913813,2027,0,51,True
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,872,872.0,instantaneous,0,0,0,0.4122033440173005,1159.7815449353986,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,873,873.0,instantaneous,0,0,0,0.4122033440173005,1160.193748279416,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,874,874.0,instantaneous,0,0,0,0.4122033440173005,1160.6059516234334,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,875,875.0,instantaneous,0,0,0,0.4122033440173005,1161.0181549674508,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,876,876.0,instantaneous,0,0,0,0.4122033440173005,1161.4303583114681,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,877,877.0,instantaneous,0,0,0,0.4122033440173005,1161.8425616554855,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,878,878.0,instantaneous,0,0,0,0.4122033440173005,1162.2547649995029,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,879,879.0,instantaneous,0,0,0,0.4122033440173005,1162.6669683435202,2027,0,51,False
24.310852520274736,stack_3,1,49.46440128207606,0.4122033440173005,49.1481790745621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.310852520274736,27.118282125779405,49.146471993933595,0.29390702356572534,880,880.0,instantaneous,0,0,0,0.4122033440173005,1163.0791716875376,2027,0,51,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,881,881.0,instantaneous,1,1,0,0.8884806958568657,1163.9676523833946,2027,1,52,True
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,882,882.0,instantaneous,0,0,0,0.8884806958568657,1164.8561330792515,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,883,883.0,instantaneous,0,0,0,0.8884806958568657,1165.7446137751085,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,884,884.0,instantaneous,0,0,0,0.8884806958568657,1166.6330944709655,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,885,885.0,instantaneous,0,0,0,0.8884806958568657,1167.5215751668225,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,886,886.0,instantaneous,0,0,0,0.8884806958568657,1168.4100558626794,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,887,887.0,instantaneous,0,0,0,0.8884806958568657,1169.2985365585364,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,888,888.0,instantaneous,0,0,0,0.8884806958568657,1170.1870172543934,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,889,889.0,instantaneous,0,0,0,0.8884806958568657,1171.0754979502503,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,890,890.0,instantaneous,0,0,0,0.8884806958568657,1171.9639786461073,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,891,891.0,instantaneous,0,0,0,0.8884806958568657,1172.8524593419643,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,892,892.0,instantaneous,0,0,0,0.8884806958568657,1173.7409400378212,2027,1,52,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,893,893.0,instantaneous,0,0,0,0.8730454325420445,1174.6139854703633,2027,1,53,True
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,894,894.0,instantaneous,0,0,0,0.8730454325420445,1175.4870309029054,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,895,895.0,instantaneous,0,0,0,0.8730454325420445,1176.3600763354475,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,896,896.0,instantaneous,0,0,0,0.8730454325420445,1177.2331217679896,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,897,897.0,instantaneous,0,0,0,0.8730454325420445,1178.1061672005317,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,898,898.0,instantaneous,0,0,0,0.8730454325420445,1178.9792126330738,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,899,899.0,instantaneous,0,0,0,0.8730454325420445,1179.8522580656158,2027,1,53,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,0,0.0,sticky,1,1,0,0.4178950488528081,0.4178950488528081,2027,0,0,True
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,1,1.0,sticky,0,0,0,0.4178950488528081,0.8357900977056162,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,2,2.0,sticky,0,0,0,0.4178950488528081,1.2536851465584242,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,3,3.0,sticky,0,0,0,0.4178950488528081,1.6715801954112324,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,4,4.0,sticky,0,0,0,0.4178950488528081,2.0894752442640403,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,5,5.0,sticky,0,0,0,0.4178950488528081,2.5073702931168484,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,6,6.0,sticky,0,0,0,0.4178950488528081,2.9252653419696566,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,7,7.0,sticky,0,0,0,0.4178950488528081,3.3431603908224647,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,8,8.0,sticky,0,0,0,0.4178950488528081,3.761055439675273,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,9,9.0,sticky,0,0,0,0.4178950488528081,4.178950488528081,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,10,10.0,sticky,0,0,0,0.4178950488528081,4.596845537380888,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,11,11.0,sticky,0,0,0,0.4178950488528081,5.014740586233696,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,12,12.0,sticky,0,0,0,0.4178950488528081,5.432635635086504,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,13,13.0,sticky,0,0,0,0.4178950488528081,5.850530683939311,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,14,14.0,sticky,0,0,0,0.4178950488528081,6.268425732792119,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,15,15.0,sticky,0,0,0,0.4178950488528081,6.686320781644927,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,16,16.0,sticky,0,0,0,0.4178950488528081,7.1042158304977345,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,17,17.0,sticky,0,0,0,0.4178950488528081,7.522110879350542,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,18,18.0,sticky,0,0,0,0.4178950488528081,7.94000592820335,2027,0,0,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,19,19.0,sticky,0,0,0,0.9518597993548081,8.891865727558159,2027,1,1,True
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,20,20.0,sticky,0,0,0,0.9518597993548081,9.843725526912968,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,21,21.0,sticky,0,0,0,0.9518597993548081,10.795585326267776,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,22,22.0,sticky,0,0,0,0.9518597993548081,11.747445125622585,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,23,23.0,sticky,0,0,0,0.9518597993548081,12.699304924977394,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,24,24.0,sticky,0,0,0,0.9518597993548081,13.651164724332203,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,25,25.0,sticky,0,0,0,0.9518597993548081,14.603024523687012,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,26,26.0,sticky,0,0,0,0.9518597993548081,15.55488432304182,2027,1,1,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,27,27.0,sticky,1,1,0,1.7199247476673298,17.27480907070915,2027,2,2,True
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,28,28.0,sticky,0,0,0,1.7199247476673298,18.99473381837648,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,29,29.0,sticky,0,0,0,1.7199247476673298,20.714658566043813,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,30,30.0,sticky,0,0,0,1.7199247476673298,22.434583313711144,2027,2,2,False
