demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,31,31.0,sticky,0,0,0,1.7199247476673298,24.154508061378476,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,32,32.0,sticky,0,0,0,1.7199247476673298,25.874432809045807,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,33,33.0,sticky,0,0,0,1.7199247476673298,27.59435755671314,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,34,34.0,sticky,0,0,0,1.7199247476673298,29.31428230438047,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,35,35.0,sticky,0,0,0,1.7199247476673298,31.0342070520478,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,36,36.0,sticky,0,0,0,1.7199247476673298,32.75413179971513,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,37,37.0,sticky,0,0,0,1.7199247476673298,34.47405654738246,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,38,38.0,sticky,0,0,0,1.7199247476673298,36.19398129504979,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,39,39.0,sticky,0,0,0,1.7199247476673298,37.913906042717116,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,40,40.0,sticky,0,0,0,1.7199247476673298,39.633830790384444,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,41,41.0,sticky,0,0,0,1.7199247476673298,41.35375553805177,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,42,42.0,sticky,0,0,0,1.7199247476673298,43.0736802857191,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,43,43.0,sticky,0,0,0,1.7199247476673298,44.79360503338643,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,44,44.0,sticky,0,0,0,1.7199247476673298,46.513529781053755,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,45,45.0,sticky,0,0,0,1.7199247476673298,48.23345452872108,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,46,46.0,sticky,0,0,0,1.7199247476673298,49.95337927638841,2027,2,2,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,47,47.0,sticky,0,0,0,2.3243999527903423,52.277779229178755,2027,3,3,True
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,48,48.0,sticky,0,0,0,2.3243999527903423,54.6021791819691,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,49,49.0,sticky,0,0,0,2.3243999527903423,56.92657913475944,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,50,50.0,sticky,0,0,0,2.3243999527903423,59.25097908754979,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,51,51.0,sticky,0,0,0,2.3243999527903423,61.57537904034013,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,52,52.0,sticky,0,0,0,2.3243999527903423,63.899778993130475,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,53,53.0,sticky,0,0,0,2.3243999527903423,66.22417894592081,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,54,54.0,sticky,0,0,0,2.3243999527903423,68.54857889871116,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,55,55.0,sticky,0,0,0,2.3243999527903423,70.8729788515015,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,56,56.0,sticky,0,0,0,2.3243999527903423,73.19737880429184,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,57,57.0,sticky,0,0,0,2.3243999527903423,75.52177875708219,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,58,58.0,sticky,0,0,0,2.3243999527903423,77.84617870987253,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,59,59.0,sticky,0,0,0,2.3243999527903423,80.17057866266288,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,60,60.0,sticky,0,0,0,2.3243999527903423,82.49497861545322,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,61,61.0,sticky,0,0,0,2.3243999527903423,84.81937856824356,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,62,62.0,sticky,0,0,0,2.3243999527903423,87.14377852103391,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,63,63.0,sticky,0,0,0,2.3243999527903423,89.46817847382425,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,64,64.0,sticky,0,0,0,2.3243999527903423,91.7925784266146,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,65,65.0,sticky,0,0,0,2.3243999527903423,94.11697837940494,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,66,66.0,sticky,0,0,0,2.3243999527903423,96.44137833219528,2027,3,3,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,67,67.0,sticky,0,0,0,0.4323645131589593,96.87374284535424,2027,0,4,True
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,68,68.0,sticky,0,0,0,0.4323645131589593,97.3061073585132,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,69,69.0,sticky,0,0,0,0.4323645131589593,97.73847187167216,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,70,70.0,sticky,0,0,0,0.4323645131589593,98.17083638483112,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,71,71.0,sticky,0,0,0,0.4323645131589593,98.60320089799008,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,72,72.0,sticky,0,0,0,0.4323645131589593,99.03556541114904,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,73,73.0,sticky,0,0,0,0.4323645131589593,99.467929924308,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,74,74.0,sticky,0,0,0,0.4323645131589593,99.90029443746695,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,75,75.0,sticky,0,0,0,0.4323645131589593,100.33265895062591,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,76,76.0,sticky,0,0,0,0.4323645131589593,100.76502346378487,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,77,77.0,sticky,0,0,0,0.4323645131589593,101.19738797694383,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,78,78.0,sticky,0,0,0,0.4323645131589593,101.62975249010279,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,79,79.0,sticky,0,0,0,0.4323645131589593,102.06211700326175,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,80,80.0,sticky,0,0,0,0.4323645131589593,102.4944815164207,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,81,81.0,sticky,0,0,0,0.4323645131589593,102.92684602957966,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,82,82.0,sticky,0,0,0,0.4323645131589593,103.35921054273862,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,83,83.0,sticky,0,0,0,0.4323645131589593,103.79157505589758,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,84,84.0,sticky,0,0,0,0.4323645131589593,104.22393956905654,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,85,85.0,sticky,0,0,0,0.4323645131589593,104.6563040822155,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,86,86.0,sticky,0,0,0,0.4323645131589593,105.08866859537446,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,87,87.0,sticky,0,0,0,0.4323645131589593,105.52103310853342,2027,0,4,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,88,88.0,sticky,0,0,0,2.1852157994759462,107.70624890800936,2027,3,5,True
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,89,89.0,sticky,0,0,0,2.1852157994759462,109.8914647074853,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,90,90.0,sticky,0,0,0,2.1852157994759462,112.07668050696124,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,91,91.0,sticky,0,0,0,2.1852157994759462,114.26189630643718,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,92,92.0,sticky,0,0,0,2.1852157994759462,116.44711210591312,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,93,93.0,sticky,0,0,0,2.1852157994759462,118.63232790538906,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,94,94.0,sticky,0,0,0,2.1852157994759462,120.817543704865,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,95,95.0,sticky,0,0,0,2.1852157994759462,123.00275950434094,2027,3,5,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,96,96.0,sticky,0,0,0,2.3672809434903637,125.3700404478313,2027,3,6,True
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,97,97.0,sticky,0,0,0,2.3672809434903637,127.73732139132166,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,98,98.0,sticky,0,0,0,2.3672809434903637,130.10460233481203,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,99,99.0,sticky,0,0,0,2.3672809434903637,132.47188327830239,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,100,100.0,sticky,0,0,0,2.3672809434903637,134.83916422179274,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,101,101.0,sticky,0,0,0,2.3672809434903637,137.2064451652831,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,102,102.0,sticky,0,0,0,2.3672809434903637,139.57372610877346,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,103,103.0,sticky,0,0,0,2.3672809434903637,141.9410070522638,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,104,104.0,sticky,0,0,0,2.3672809434903637,144.30828799575417,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,105,105.0,sticky,0,0,0,2.3672809434903637,146.67556893924453,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,106,106.0,sticky,0,0,0,2.3672809434903637,149.04284988273488,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,107,107.0,sticky,0,0,0,2.3672809434903637,151.41013082622524,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,108,108.0,sticky,0,0,0,2.3672809434903637,153.7774117697156,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,109,109.0,sticky,0,0,0,2.3672809434903637,156.14469271320596,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,110,110.0,sticky,0,0,0,2.3672809434903637,158.5119736566963,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,111,111.0,sticky,0,0,0,2.3672809434903637,160.87925460018667,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,112,112.0,sticky,0,0,0,2.3672809434903637,163.24653554367703,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,113,113.0,sticky,0,0,0,2.3672809434903637,165.61381648716738,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,114,114.0,sticky,0,0,0,2.3672809434903637,167.98109743065774,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,115,115.0,sticky,0,0,0,2.3672809434903637,170.3483783741481,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,116,116.0,sticky,0,0,0,2.3672809434903637,172.71565931763845,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,117,117.0,sticky,0,0,0,2.3672809434903637,175.0829402611288,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,118,118.0,sticky,0,0,0,2.3672809434903637,177.45022120461917,2027,3,6,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,119,119.0,sticky,0,0,0,0.43728096016706586,177.88750216478624,2027,0,7,True
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,120,120.0,sticky,0,0,0,0.43728096016706586,178.3247831249533,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,121,121.0,sticky,0,0,0,0.43728096016706586,178.7620640851204,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,122,122.0,sticky,0,0,0,0.43728096016706586,179.19934504528746,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,123,123.0,sticky,0,0,0,0.43728096016706586,179.63662600545453,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,124,124.0,sticky,0,0,0,0.43728096016706586,180.0739069656216,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,125,125.0,sticky,0,0,0,0.43728096016706586,180.51118792578868,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,126,126.0,sticky,0,0,0,0.43728096016706586,180.94846888595575,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,127,127.0,sticky,0,0,0,0.43728096016706586,181.38574984612282,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,128,128.0,sticky,0,0,0,0.43728096016706586,181.8230308062899,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,129,129.0,sticky,0,0,0,0.43728096016706586,182.26031176645697,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,130,130.0,sticky,0,0,0,0.43728096016706586,182.69759272662404,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,131,131.0,sticky,0,0,0,0.43728096016706586,183.1348736867911,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,132,132.0,sticky,0,0,0,0.43728096016706586,183.57215464695818,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,133,133.0,sticky,0,0,0,0.43728096016706586,184.00943560712525,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,134,134.0,sticky,0,0,0,0.43728096016706586,184.44671656729233,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,135,135.0,sticky,0,0,0,0.43728096016706586,184.8839975274594,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,136,136.0,sticky,0,0,0,0.43728096016706586,185.32127848762647,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,137,137.0,sticky,0,0,0,0.43728096016706586,185.75855944779354,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,138,138.0,sticky,0,0,0,0.43728096016706586,186.19584040796062,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,139,139.0,sticky,0,0,0,0.43728096016706586,186.6331213681277,2027,0,7,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,140,140.0,sticky,0,0,0,1.6849091359715411,188.31803050409923,2027,2,8,True
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,141,141.0,sticky,0,0,0,1.6849091359715411,190.00293964007076,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,142,142.0,sticky,0,0,0,1.6849091359715411,191.6878487760423,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,143,143.0,sticky,0,0,0,1.6849091359715411,193.37275791201384,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,144,144.0,sticky,0,0,0,1.6849091359715411,195.05766704798538,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,145,145.0,sticky,0,0,0,1.6849091359715411,196.7425761839569,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,146,146.0,sticky,0,0,0,1.6849091359715411,198.42748531992845,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,147,147.0,sticky,0,0,0,1.6849091359715411,200.1123944559,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,148,148.0,sticky,0,0,0,1.6849091359715411,201.79730359187153,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,149,149.0,sticky,0,0,0,1.6849091359715411,203.48221272784306,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,150,150.0,sticky,0,0,0,1.6849091359715411,205.1671218638146,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,151,151.0,sticky,0,0,0,1.6849091359715411,206.85203099978614,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,152,152.0,sticky,0,0,0,1.6849091359715411,208.53694013575767,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,153,153.0,sticky,0,0,0,1.6849091359715411,210.2218492717292,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,154,154.0,sticky,0,0,0,1.6849091359715411,211.90675840770075,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,155,155.0,sticky,0,0,0,1.6849091359715411,213.5916675436723,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,156,156.0,sticky,0,0,0,1.6849091359715411,215.27657667964382,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,157,157.0,sticky,0,0,0,1.6849091359715411,216.96148581561536,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,158,158.0,sticky,0,0,0,1.6849091359715411,218.6463949515869,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,159,159.0,sticky,0,0,0,1.6849091359715411,220.33130408755844,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,160,160.0,sticky,0,0,0,1.6849091359715411,222.01621322352997,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,161,161.0,sticky,0,0,0,1.6849091359715411,223.7011223595015,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,162,162.0,sticky,0,0,0,1.6849091359715411,225.38603149547305,2027,2,8,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,163,163.0,sticky,0,0,0,0.44646474640642625,225.83249624187948,2027,0,9,True
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,164,164.0,sticky,0,0,0,0.44646474640642625,226.27896098828592,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,165,165.0,sticky,0,0,0,0.44646474640642625,226.72542573469235,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,166,166.0,sticky,0,0,0,0.44646474640642625,227.17189048109879,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,167,167.0,sticky,0,0,0,0.44646474640642625,227.61835522750522,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,168,168.0,sticky,0,0,0,0.44646474640642625,228.06481997391165,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,169,169.0,sticky,0,0,0,0.44646474640642625,228.5112847203181,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,170,170.0,sticky,0,0,0,0.44646474640642625,228.95774946672452,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,171,171.0,sticky,0,0,0,0.44646474640642625,229.40421421313096,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,172,172.0,sticky,0,0,0,0.44646474640642625,229.8506789595374,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,173,173.0,sticky,0,0,0,0.44646474640642625,230.29714370594382,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,174,174.0,sticky,0,0,0,0.44646474640642625,230.74360845235026,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,175,175.0,sticky,0,0,0,0.44646474640642625,231.1900731987567,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,176,176.0,sticky,0,0,0,0.44646474640642625,231.63653794516313,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,177,177.0,sticky,0,0,0,0.44646474640642625,232.08300269156956,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,178,178.0,sticky,0,0,0,0.44646474640642625,232.529467437976,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,179,179.0,sticky,0,0,0,0.44646474640642625,232.97593218438243,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,180,180.0,sticky,0,0,0,0.44646474640642625,233.42239693078886,2027,0,9,False
