demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,181,181.0,sticky,0,0,0,0.44646474640642625,233.8688616771953,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,182,182.0,sticky,0,0,0,0.44646474640642625,234.31532642360173,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,183,183.0,sticky,0,0,0,0.44646474640642625,234.76179117000817,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,184,184.0,sticky,0,0,0,0.44646474640642625,235.2082559164146,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,185,185.0,sticky,0,0,0,0.44646474640642625,235.65472066282103,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,186,186.0,sticky,0,0,0,0.44646474640642625,236.10118540922747,2027,0,9,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,187,187.0,sticky,0,0,0,1.6977103179204578,237.79889572714794,2027,2,10,True
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,188,188.0,sticky,0,0,0,1.6977103179204578,239.4966060450684,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,189,189.0,sticky,0,0,0,1.6977103179204578,241.19431636298887,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,190,190.0,sticky,0,0,0,1.6977103179204578,242.89202668090934,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,191,191.0,sticky,0,0,0,1.6977103179204578,244.5897369988298,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,192,192.0,sticky,0,0,0,1.6977103179204578,246.28744731675027,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,193,193.0,sticky,0,0,0,1.6977103179204578,247.98515763467074,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,194,194.0,sticky,0,0,0,1.6977103179204578,249.6828679525912,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,195,195.0,sticky,0,0,0,1.6977103179204578,251.38057827051168,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,196,196.0,sticky,0,0,0,1.6977103179204578,253.07828858843214,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,197,197.0,sticky,0,0,0,1.6977103179204578,254.7759989063526,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,198,198.0,sticky,0,0,0,1.6977103179204578,256.4737092242731,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,199,199.0,sticky,0,0,0,1.6977103179204578,258.1714195421935,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,200,200.0,sticky,0,0,0,1.6977103179204578,259.86912986011396,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,201,201.0,sticky,0,0,0,1.6977103179204578,261.5668401780344,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,202,202.0,sticky,0,0,0,1.6977103179204578,263.26455049595484,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,203,203.0,sticky,0,0,0,1.6977103179204578,264.9622608138753,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,204,204.0,sticky,0,0,0,1.6977103179204578,266.6599711317957,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,205,205.0,sticky,0,0,0,1.6977103179204578,268.35768144971615,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,206,206.0,sticky,0,0,0,1.6977103179204578,270.0553917676366,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,207,207.0,sticky,0,0,0,1.6977103179204578,271.75310208555703,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,208,208.0,sticky,0,0,0,1.6977103179204578,273.45081240347747,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,209,209.0,sticky,0,0,0,1.6977103179204578,275.1485227213979,2027,2,10,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,210,210.0,sticky,0,0,0,1.807896927985559,276.95641964938346,2027,2,11,True
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,211,211.0,sticky,0,0,0,1.807896927985559,278.764316577369,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,212,212.0,sticky,0,0,0,1.807896927985559,280.57221350535457,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,213,213.0,sticky,0,0,0,1.807896927985559,282.3801104333401,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,214,214.0,sticky,0,0,0,1.807896927985559,284.1880073613257,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,215,215.0,sticky,0,0,0,1.807896927985559,285.9959042893112,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,216,216.0,sticky,0,0,0,1.807896927985559,287.8038012172968,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,217,217.0,sticky,0,0,0,1.807896927985559,289.61169814528233,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,218,218.0,sticky,0,0,0,1.807896927985559,291.4195950732679,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,219,219.0,sticky,0,0,0,1.807896927985559,293.22749200125344,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,220,220.0,sticky,0,0,0,1.807896927985559,295.035388929239,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,221,221.0,sticky,0,0,0,1.807896927985559,296.84328585722454,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,222,222.0,sticky,0,0,0,1.807896927985559,298.6511827852101,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,223,223.0,sticky,0,0,0,1.807896927985559,300.45907971319565,2027,2,11,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,224,224.0,sticky,0,0,0,0.8505577114426336,301.3096374246383,2027,1,12,True
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,225,225.0,sticky,0,0,0,0.8505577114426336,302.160195136081,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,226,226.0,sticky,0,0,0,0.8505577114426336,303.01075284752363,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,227,227.0,sticky,0,0,0,0.8505577114426336,303.8613105589663,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,228,228.0,sticky,0,0,0,0.8505577114426336,304.71186827040896,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,229,229.0,sticky,0,0,0,0.8505577114426336,305.5624259818516,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,230,230.0,sticky,0,0,0,0.8505577114426336,306.4129836932943,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,231,231.0,sticky,0,0,0,0.8505577114426336,307.26354140473694,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,232,232.0,sticky,0,0,0,0.8505577114426336,308.1140991161796,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,233,233.0,sticky,0,0,0,0.8505577114426336,308.96465682762226,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,234,234.0,sticky,0,0,0,0.8505577114426336,309.8152145390649,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,235,235.0,sticky,0,0,0,0.8505577114426336,310.6657722505076,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,236,236.0,sticky,0,0,0,0.8505577114426336,311.51632996195025,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,237,237.0,sticky,0,0,0,0.8505577114426336,312.3668876733929,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,238,238.0,sticky,0,0,0,0.8505577114426336,313.21744538483557,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,239,239.0,sticky,0,0,0,0.8505577114426336,314.06800309627823,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,240,240.0,sticky,0,0,0,0.8505577114426336,314.9185608077209,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,241,241.0,sticky,0,0,0,0.8505577114426336,315.76911851916356,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,242,242.0,sticky,0,0,0,0.8505577114426336,316.6196762306062,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,243,243.0,sticky,0,0,0,0.8505577114426336,317.4702339420489,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,244,244.0,sticky,0,0,0,0.8505577114426336,318.32079165349154,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,245,245.0,sticky,0,0,0,0.8505577114426336,319.1713493649342,2027,1,12,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,246,246.0,sticky,0,0,0,1.6983589334194746,320.86970829835366,2027,2,13,True
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,247,247.0,sticky,0,0,0,1.6983589334194746,322.5680672317731,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,248,248.0,sticky,0,0,0,1.6983589334194746,324.26642616519257,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,249,249.0,sticky,0,0,0,1.6983589334194746,325.964785098612,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,250,250.0,sticky,0,0,0,1.6983589334194746,327.6631440320315,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,251,251.0,sticky,0,0,0,1.6983589334194746,329.36150296545094,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,252,252.0,sticky,0,0,0,1.6983589334194746,331.0598618988704,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,253,253.0,sticky,0,0,0,1.6983589334194746,332.75822083228985,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,254,254.0,sticky,0,0,0,1.6983589334194746,334.4565797657093,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,255,255.0,sticky,0,0,0,1.6983589334194746,336.15493869912876,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,256,256.0,sticky,0,0,0,1.6983589334194746,337.8532976325482,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,257,257.0,sticky,0,0,0,1.6983589334194746,339.5516565659677,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,258,258.0,sticky,0,0,0,1.6983589334194746,341.25001549938713,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,259,259.0,sticky,0,0,0,1.6983589334194746,342.9483744328066,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,260,260.0,sticky,0,0,0,1.6983589334194746,344.64673336622604,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,261,261.0,sticky,0,0,0,1.6983589334194746,346.3450922996455,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,262,262.0,sticky,0,0,0,1.6983589334194746,348.04345123306496,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,263,263.0,sticky,0,0,0,1.6983589334194746,349.7418101664844,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,264,264.0,sticky,0,0,0,1.6983589334194746,351.44016909990387,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,265,265.0,sticky,0,0,0,1.6983589334194746,353.1385280333233,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,266,266.0,sticky,0,0,0,1.6983589334194746,354.8368869667428,2027,2,13,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,267,267.0,sticky,0,0,0,2.273630483330396,357.1105174500732,2027,3,14,True
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,268,268.0,sticky,0,0,0,2.273630483330396,359.3841479334036,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,269,269.0,sticky,0,0,0,2.273630483330396,361.657778416734,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,270,270.0,sticky,0,0,0,2.273630483330396,363.9314089000644,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,271,271.0,sticky,0,0,0,2.273630483330396,366.2050393833948,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,272,272.0,sticky,0,0,0,2.273630483330396,368.4786698667252,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,273,273.0,sticky,0,0,0,2.273630483330396,370.75230035005563,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,274,274.0,sticky,0,0,0,2.273630483330396,373.02593083338604,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,275,275.0,sticky,0,0,0,2.273630483330396,375.29956131671645,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,276,276.0,sticky,0,0,0,2.273630483330396,377.57319180004686,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,277,277.0,sticky,0,0,0,2.273630483330396,379.84682228337726,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,278,278.0,sticky,0,0,0,2.273630483330396,382.1204527667077,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,279,279.0,sticky,0,0,0,2.273630483330396,384.3940832500381,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,280,280.0,sticky,0,0,0,2.273630483330396,386.6677137333685,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,281,281.0,sticky,0,0,0,2.273630483330396,388.9413442166989,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,282,282.0,sticky,0,0,0,2.273630483330396,391.2149747000293,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,283,283.0,sticky,0,0,0,2.273630483330396,393.4886051833597,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,284,284.0,sticky,0,0,0,2.273630483330396,395.7622356666901,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,285,285.0,sticky,0,0,0,2.273630483330396,398.0358661500205,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,286,286.0,sticky,0,0,0,2.273630483330396,400.30949663335093,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,287,287.0,sticky,0,0,0,2.273630483330396,402.58312711668134,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,288,288.0,sticky,0,0,0,2.273630483330396,404.85675760001175,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,289,289.0,sticky,0,0,0,2.273630483330396,407.13038808334215,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,290,290.0,sticky,0,0,0,2.273630483330396,409.40401856667256,2027,3,14,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,291,291.0,sticky,0,0,0,1.7650646489057753,411.1690832155783,2027,2,15,True
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,292,292.0,sticky,0,0,0,1.7650646489057753,412.9341478644841,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,293,293.0,sticky,0,0,0,1.7650646489057753,414.69921251338985,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,294,294.0,sticky,0,0,0,1.7650646489057753,416.4642771622956,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,295,295.0,sticky,0,0,0,1.7650646489057753,418.2293418112014,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,296,296.0,sticky,0,0,0,1.7650646489057753,419.99440646010714,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,297,297.0,sticky,0,0,0,1.7650646489057753,421.7594711090129,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,298,298.0,sticky,0,0,0,1.7650646489057753,423.52453575791867,2027,2,15,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,299,299.0,sticky,0,0,0,0.4304760478245592,423.95501180574325,2027,0,16,True
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,300,300.0,sticky,0,0,0,0.4304760478245592,424.38548785356784,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,301,301.0,sticky,0,0,0,0.4304760478245592,424.8159639013924,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,302,302.0,sticky,0,0,0,0.4304760478245592,425.246439949217,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,303,303.0,sticky,0,0,0,0.4304760478245592,425.6769159970416,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,304,304.0,sticky,0,0,0,0.4304760478245592,426.1073920448662,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,305,305.0,sticky,0,0,0,0.4304760478245592,426.53786809269076,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,306,306.0,sticky,0,0,0,0.4304760478245592,426.96834414051534,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,307,307.0,sticky,0,0,0,0.4304760478245592,427.3988201883399,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,308,308.0,sticky,0,0,0,0.4304760478245592,427.8292962361645,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,309,309.0,sticky,0,0,0,0.4304760478245592,428.2597722839891,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,310,310.0,sticky,0,0,0,0.4304760478245592,428.6902483318137,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,311,311.0,sticky,0,0,0,0.4304760478245592,429.12072437963826,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,312,312.0,sticky,0,0,0,0.4304760478245592,429.55120042746285,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,313,313.0,sticky,0,0,0,0.4304760478245592,429.98167647528743,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,314,314.0,sticky,0,0,0,0.4304760478245592,430.412152523112,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,315,315.0,sticky,0,0,0,0.4304760478245592,430.8426285709366,2027,0,16,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,316,316.0,sticky,0,0,0,0.8795909150989524,431.72221948603556,2027,1,17,True
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,317,317.0,sticky,0,0,0,0.8795909150989524,432.6018104011345,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,318,318.0,sticky,0,0,0,0.8795909150989524,433.4814013162335,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,319,319.0,sticky,0,0,0,0.8795909150989524,434.36099223133243,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,320,320.0,sticky,0,0,0,0.8795909150989524,435.2405831464314,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,321,321.0,sticky,0,0,0,0.8795909150989524,436.12017406153035,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,322,322.0,sticky,0,0,0,0.8795909150989524,436.9997649766293,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,323,323.0,sticky,0,0,0,0.8795909150989524,437.87935589172827,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,324,324.0,sticky,0,0,0,0.8795909150989524,438.7589468068272,2027,1,17,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,325,325.0,sticky,0,0,0,0.44654351499808664,439.2054903218253,2027,0,18,True
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,326,326.0,sticky,0,0,0,0.44654351499808664,439.6520338368234,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,327,327.0,sticky,0,0,0,0.44654351499808664,440.0985773518215,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,328,328.0,sticky,0,0,0,0.44654351499808664,440.5451208668196,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,329,329.0,sticky,0,0,0,0.44654351499808664,440.9916643818177,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,330,330.0,sticky,0,0,0,0.44654351499808664,441.4382078968158,2027,0,18,False
