demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,482,482.0,sticky,0,0,0,2.184225127691417,702.8807921690062,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,483,483.0,sticky,0,0,0,2.184225127691417,705.0650172966976,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,484,484.0,sticky,0,0,0,2.184225127691417,707.2492424243891,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,485,485.0,sticky,0,0,0,2.184225127691417,709.4334675520805,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,486,486.0,sticky,0,0,0,2.184225127691417,711.617692679772,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,487,487.0,sticky,0,0,0,2.184225127691417,713.8019178074634,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,488,488.0,sticky,0,0,0,2.184225127691417,715.9861429351548,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,489,489.0,sticky,0,0,0,2.184225127691417,718.1703680628463,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,490,490.0,sticky,0,0,0,2.184225127691417,720.3545931905377,2027,3,28,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,491,491.0,sticky,0,0,0,0.8762849918649258,721.2308781824026,2027,1,29,True
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,492,492.0,sticky,0,0,0,0.8762849918649258,722.1071631742676,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,493,493.0,sticky,0,0,0,0.8762849918649258,722.9834481661326,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,494,494.0,sticky,0,0,0,0.8762849918649258,723.8597331579975,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,495,495.0,sticky,0,0,0,0.8762849918649258,724.7360181498625,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,496,496.0,sticky,0,0,0,0.8762849918649258,725.6123031417275,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,497,497.0,sticky,0,0,0,0.8762849918649258,726.4885881335924,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,498,498.0,sticky,0,0,0,0.8762849918649258,727.3648731254574,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,499,499.0,sticky,0,0,0,0.8762849918649258,728.2411581173224,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,500,500.0,sticky,0,0,0,0.8762849918649258,729.1174431091873,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,501,501.0,sticky,0,0,0,0.8762849918649258,729.9937281010523,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,502,502.0,sticky,0,0,0,0.8762849918649258,730.8700130929172,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,503,503.0,sticky,0,0,0,0.8762849918649258,731.7462980847822,2027,1,29,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,504,504.0,sticky,0,0,0,1.7605474104717687,733.506845495254,2027,2,30,True
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,505,505.0,sticky,0,0,0,1.7605474104717687,735.2673929057257,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,506,506.0,sticky,0,0,0,1.7605474104717687,737.0279403161975,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,507,507.0,sticky,0,0,0,1.7605474104717687,738.7884877266692,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,508,508.0,sticky,0,0,0,1.7605474104717687,740.549035137141,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,509,509.0,sticky,0,0,0,1.7605474104717687,742.3095825476128,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,510,510.0,sticky,0,0,0,1.7605474104717687,744.0701299580845,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,511,511.0,sticky,0,0,0,1.7605474104717687,745.8306773685563,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,512,512.0,sticky,0,0,0,1.7605474104717687,747.591224779028,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,513,513.0,sticky,0,0,0,1.7605474104717687,749.3517721894998,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,514,514.0,sticky,0,0,0,1.7605474104717687,751.1123195999716,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,515,515.0,sticky,0,0,0,1.7605474104717687,752.8728670104433,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,516,516.0,sticky,0,0,0,1.7605474104717687,754.6334144209151,2027,2,30,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,517,517.0,sticky,0,0,0,2.2770841371615074,756.9104985580766,2027,3,31,True
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,518,518.0,sticky,0,0,0,2.2770841371615074,759.1875826952381,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,519,519.0,sticky,0,0,0,2.2770841371615074,761.4646668323996,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,520,520.0,sticky,0,0,0,2.2770841371615074,763.7417509695612,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,521,521.0,sticky,0,0,0,2.2770841371615074,766.0188351067227,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,522,522.0,sticky,0,0,0,2.2770841371615074,768.2959192438842,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,523,523.0,sticky,0,0,0,2.2770841371615074,770.5730033810457,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,524,524.0,sticky,0,0,0,2.2770841371615074,772.8500875182073,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,525,525.0,sticky,0,0,0,2.2770841371615074,775.1271716553688,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,526,526.0,sticky,0,0,0,2.2770841371615074,777.4042557925303,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,527,527.0,sticky,0,0,0,2.2770841371615074,779.6813399296918,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,528,528.0,sticky,0,0,0,2.2770841371615074,781.9584240668534,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,529,529.0,sticky,0,0,0,2.2770841371615074,784.2355082040149,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,530,530.0,sticky,0,0,0,2.2770841371615074,786.5125923411764,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,531,531.0,sticky,0,0,0,2.2770841371615074,788.7896764783379,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,532,532.0,sticky,0,0,0,2.2770841371615074,791.0667606154994,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,533,533.0,sticky,0,0,0,2.2770841371615074,793.343844752661,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,534,534.0,sticky,0,0,0,2.2770841371615074,795.6209288898225,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,535,535.0,sticky,0,0,0,2.2770841371615074,797.898013026984,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,536,536.0,sticky,0,0,0,2.2770841371615074,800.1750971641455,2027,3,31,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,537,537.0,sticky,0,0,0,0.8748816786482596,801.0499788427938,2027,1,32,True
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,538,538.0,sticky,0,0,0,0.8748816786482596,801.9248605214422,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,539,539.0,sticky,0,0,0,0.8748816786482596,802.7997422000905,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,540,540.0,sticky,0,0,0,0.8748816786482596,803.6746238787388,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,541,541.0,sticky,0,0,0,0.8748816786482596,804.5495055573871,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,542,542.0,sticky,0,0,0,0.8748816786482596,805.4243872360354,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,543,543.0,sticky,0,0,0,0.8748816786482596,806.2992689146837,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,544,544.0,sticky,0,0,0,0.8748816786482596,807.174150593332,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,545,545.0,sticky,0,0,0,0.8748816786482596,808.0490322719803,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,546,546.0,sticky,0,0,0,0.8748816786482596,808.9239139506286,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,547,547.0,sticky,0,0,0,0.8748816786482596,809.7987956292769,2027,1,32,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,548,548.0,sticky,0,0,0,0.4374920875496997,810.2362877168266,2027,0,33,True
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,549,549.0,sticky,0,0,0,0.4374920875496997,810.6737798043763,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,550,550.0,sticky,0,0,0,0.4374920875496997,811.111271891926,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,551,551.0,sticky,0,0,0,0.4374920875496997,811.5487639794757,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,552,552.0,sticky,0,0,0,0.4374920875496997,811.9862560670254,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,553,553.0,sticky,0,0,0,0.4374920875496997,812.423748154575,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,554,554.0,sticky,0,0,0,0.4374920875496997,812.8612402421247,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,555,555.0,sticky,0,0,0,0.4374920875496997,813.2987323296744,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,556,556.0,sticky,0,0,0,0.4374920875496997,813.7362244172241,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,557,557.0,sticky,0,0,0,0.4374920875496997,814.1737165047738,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,558,558.0,sticky,0,0,0,0.4374920875496997,814.6112085923235,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,559,559.0,sticky,0,0,0,0.4374920875496997,815.0487006798731,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,560,560.0,sticky,0,0,0,0.4374920875496997,815.4861927674228,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,561,561.0,sticky,0,0,0,0.4374920875496997,815.9236848549725,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,562,562.0,sticky,0,0,0,0.4374920875496997,816.3611769425222,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,563,563.0,sticky,0,0,0,0.4374920875496997,816.7986690300719,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,564,564.0,sticky,0,0,0,0.4374920875496997,817.2361611176216,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,565,565.0,sticky,0,0,0,0.4374920875496997,817.6736532051713,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,566,566.0,sticky,0,0,0,0.4374920875496997,818.111145292721,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,567,567.0,sticky,0,0,0,0.4374920875496997,818.5486373802706,2027,0,33,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,568,568.0,sticky,0,0,0,0.8486887388404986,819.3973261191111,2027,1,34,True
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,569,569.0,sticky,0,0,0,0.8486887388404986,820.2460148579515,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,570,570.0,sticky,0,0,0,0.8486887388404986,821.094703596792,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,571,571.0,sticky,0,0,0,0.8486887388404986,821.9433923356324,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,572,572.0,sticky,0,0,0,0.8486887388404986,822.7920810744729,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,573,573.0,sticky,0,0,0,0.8486887388404986,823.6407698133133,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,574,574.0,sticky,0,0,0,0.8486887388404986,824.4894585521538,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,575,575.0,sticky,0,0,0,0.8486887388404986,825.3381472909942,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,576,576.0,sticky,0,0,0,0.8486887388404986,826.1868360298347,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,577,577.0,sticky,0,0,0,0.8486887388404986,827.0355247686751,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,578,578.0,sticky,0,0,0,0.8486887388404986,827.8842135075156,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,579,579.0,sticky,0,0,0,0.8486887388404986,828.732902246356,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,580,580.0,sticky,0,0,0,0.8486887388404986,829.5815909851965,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,581,581.0,sticky,0,0,0,0.8486887388404986,830.430279724037,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,582,582.0,sticky,0,0,0,0.8486887388404986,831.2789684628774,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,583,583.0,sticky,0,0,0,0.8486887388404986,832.1276572017179,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,584,584.0,sticky,0,0,0,0.8486887388404986,832.9763459405583,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,585,585.0,sticky,0,0,0,0.8486887388404986,833.8250346793988,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,586,586.0,sticky,0,0,0,0.8486887388404986,834.6737234182392,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,587,587.0,sticky,0,0,0,0.8486887388404986,835.5224121570797,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,588,588.0,sticky,0,0,0,0.8486887388404986,836.3711008959201,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,589,589.0,sticky,0,0,0,0.8486887388404986,837.2197896347606,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,590,590.0,sticky,0,0,0,0.8486887388404986,838.068478373601,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,591,591.0,sticky,0,0,0,0.8486887388404986,838.9171671124415,2027,1,34,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,592,592.0,sticky,0,0,0,1.728308771315734,840.6454758837572,2027,2,35,True
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,593,593.0,sticky,0,0,0,1.728308771315734,842.3737846550729,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,594,594.0,sticky,0,0,0,1.728308771315734,844.1020934263886,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,595,595.0,sticky,0,0,0,1.728308771315734,845.8304021977043,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,596,596.0,sticky,0,0,0,1.728308771315734,847.55871096902,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,597,597.0,sticky,0,0,0,1.728308771315734,849.2870197403357,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,598,598.0,sticky,0,0,0,1.728308771315734,851.0153285116514,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,599,599.0,sticky,0,0,0,1.728308771315734,852.7436372829671,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,600,600.0,sticky,0,0,0,1.728308771315734,854.4719460542829,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,601,601.0,sticky,0,0,0,1.728308771315734,856.2002548255986,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,602,602.0,sticky,0,0,0,1.728308771315734,857.9285635969143,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,603,603.0,sticky,0,0,0,1.728308771315734,859.65687236823,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,604,604.0,sticky,0,0,0,1.728308771315734,861.3851811395457,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,605,605.0,sticky,0,0,0,1.728308771315734,863.1134899108614,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,606,606.0,sticky,0,0,0,1.728308771315734,864.8417986821771,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,607,607.0,sticky,0,0,0,1.728308771315734,866.5701074534928,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,608,608.0,sticky,0,0,0,1.728308771315734,868.2984162248085,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,609,609.0,sticky,0,0,0,1.728308771315734,870.0267249961242,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,610,610.0,sticky,0,0,0,1.728308771315734,871.75503376744,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,611,611.0,sticky,0,0,0,1.728308771315734,873.4833425387557,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,612,612.0,sticky,0,0,0,1.728308771315734,875.2116513100714,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,613,613.0,sticky,0,0,0,1.728308771315734,876.9399600813871,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,614,614.0,sticky,0,0,0,1.728308771315734,878.6682688527028,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,615,615.0,sticky,0,0,0,1.728308771315734,880.3965776240185,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,616,616.0,sticky,0,0,0,1.728308771315734,882.1248863953342,2027,2,35,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,617,617.0,sticky,0,0,0,0.8827863257113883,883.0076727210457,2027,1,36,True
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,618,618.0,sticky,0,0,0,0.8827863257113883,883.8904590467571,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,619,619.0,sticky,0,0,0,0.8827863257113883,884.7732453724685,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,620,620.0,sticky,0,0,0,0.8827863257113883,885.65603169818,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,621,621.0,sticky,0,0,0,0.8827863257113883,886.5388180238914,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,622,622.0,sticky,0,0,0,0.8827863257113883,887.4216043496028,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,623,623.0,sticky,0,0,0,0.8827863257113883,888.3043906753143,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,624,624.0,sticky,0,0,0,0.8827863257113883,889.1871770010257,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,625,625.0,sticky,0,0,0,0.8827863257113883,890.0699633267371,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,626,626.0,sticky,0,0,0,0.8827863257113883,890.9527496524486,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,627,627.0,sticky,0,0,0,0.8827863257113883,891.83553597816,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,628,628.0,sticky,0,0,0,0.8827863257113883,892.7183223038714,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,629,629.0,sticky,0,0,0,0.8827863257113883,893.6011086295829,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,630,630.0,sticky,0,0,0,0.8827863257113883,894.4838949552943,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,631,631.0,sticky,0,0,0,0.8827863257113883,895.3666812810058,2027,1,36,False
