demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,632,632.0,sticky,0,0,0,0.8827863257113883,896.2494676067172,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,633,633.0,sticky,0,0,0,0.8827863257113883,897.1322539324286,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,634,634.0,sticky,0,0,0,0.8827863257113883,898.0150402581401,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,635,635.0,sticky,0,0,0,0.8827863257113883,898.8978265838515,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,636,636.0,sticky,0,0,0,0.8827863257113883,899.7806129095629,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,637,637.0,sticky,0,0,0,0.8827863257113883,900.6633992352744,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,638,638.0,sticky,0,0,0,0.8827863257113883,901.5461855609858,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,639,639.0,sticky,0,0,0,0.8827863257113883,902.4289718866972,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,640,640.0,sticky,0,0,0,0.8827863257113883,903.3117582124087,2027,1,36,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,641,641.0,sticky,0,0,0,0.43715345343221695,903.7489116658409,2027,0,37,True
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,642,642.0,sticky,0,0,0,0.43715345343221695,904.186065119273,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,643,643.0,sticky,0,0,0,0.43715345343221695,904.6232185727052,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,644,644.0,sticky,0,0,0,0.43715345343221695,905.0603720261374,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,645,645.0,sticky,0,0,0,0.43715345343221695,905.4975254795696,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,646,646.0,sticky,0,0,0,0.43715345343221695,905.9346789330018,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,647,647.0,sticky,0,0,0,0.43715345343221695,906.371832386434,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,648,648.0,sticky,0,0,0,0.43715345343221695,906.8089858398662,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,649,649.0,sticky,0,0,0,0.43715345343221695,907.2461392932984,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,650,650.0,sticky,0,0,0,0.43715345343221695,907.6832927467306,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,651,651.0,sticky,0,0,0,0.43715345343221695,908.1204462001627,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,652,652.0,sticky,0,0,0,0.43715345343221695,908.5575996535949,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,653,653.0,sticky,0,0,0,0.43715345343221695,908.9947531070271,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,654,654.0,sticky,0,0,0,0.43715345343221695,909.4319065604593,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,655,655.0,sticky,0,0,0,0.43715345343221695,909.8690600138915,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,656,656.0,sticky,0,0,0,0.43715345343221695,910.3062134673237,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,657,657.0,sticky,0,0,0,0.43715345343221695,910.7433669207559,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,658,658.0,sticky,0,0,0,0.43715345343221695,911.1805203741881,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,659,659.0,sticky,0,0,0,0.43715345343221695,911.6176738276203,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,660,660.0,sticky,0,0,0,0.43715345343221695,912.0548272810524,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,661,661.0,sticky,0,0,0,0.43715345343221695,912.4919807344846,2027,0,37,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,662,662.0,sticky,0,0,0,1.812627672414807,914.3046084068994,2027,2,38,True
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,663,663.0,sticky,0,0,0,1.812627672414807,916.1172360793142,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,664,664.0,sticky,0,0,0,1.812627672414807,917.929863751729,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,665,665.0,sticky,0,0,0,1.812627672414807,919.7424914241439,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,666,666.0,sticky,0,0,0,1.812627672414807,921.5551190965587,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,667,667.0,sticky,0,0,0,1.812627672414807,923.3677467689735,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,668,668.0,sticky,0,0,0,1.812627672414807,925.1803744413883,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,669,669.0,sticky,0,0,0,1.812627672414807,926.9930021138031,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,670,670.0,sticky,0,0,0,1.812627672414807,928.8056297862179,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,671,671.0,sticky,0,0,0,1.812627672414807,930.6182574586327,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,672,672.0,sticky,0,0,0,1.812627672414807,932.4308851310475,2027,2,38,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,673,673.0,sticky,0,0,0,1.773296318855699,934.2041814499032,2027,2,39,True
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,674,674.0,sticky,0,0,0,1.773296318855699,935.977477768759,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,675,675.0,sticky,0,0,0,1.773296318855699,937.7507740876147,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,676,676.0,sticky,0,0,0,1.773296318855699,939.5240704064704,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,677,677.0,sticky,0,0,0,1.773296318855699,941.2973667253261,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,678,678.0,sticky,0,0,0,1.773296318855699,943.0706630441819,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,679,679.0,sticky,0,0,0,1.773296318855699,944.8439593630376,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,680,680.0,sticky,0,0,0,1.773296318855699,946.6172556818933,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,681,681.0,sticky,0,0,0,1.773296318855699,948.390552000749,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,682,682.0,sticky,0,0,0,1.773296318855699,950.1638483196048,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,683,683.0,sticky,0,0,0,1.773296318855699,951.9371446384605,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,684,684.0,sticky,0,0,0,1.773296318855699,953.7104409573162,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,685,685.0,sticky,0,0,0,1.773296318855699,955.483737276172,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,686,686.0,sticky,0,0,0,1.773296318855699,957.2570335950277,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,687,687.0,sticky,0,0,0,1.773296318855699,959.0303299138834,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,688,688.0,sticky,0,0,0,1.773296318855699,960.8036262327391,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,689,689.0,sticky,0,0,0,1.773296318855699,962.5769225515949,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,690,690.0,sticky,0,0,0,1.773296318855699,964.3502188704506,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,691,691.0,sticky,0,0,0,1.773296318855699,966.1235151893063,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,692,692.0,sticky,0,0,0,1.773296318855699,967.896811508162,2027,2,39,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,693,693.0,sticky,0,0,0,0.42835005276476373,968.3251615609269,2027,0,40,True
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,694,694.0,sticky,0,0,0,0.42835005276476373,968.7535116136917,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,695,695.0,sticky,0,0,0,0.42835005276476373,969.1818616664565,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,696,696.0,sticky,0,0,0,0.42835005276476373,969.6102117192213,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,697,697.0,sticky,0,0,0,0.42835005276476373,970.0385617719861,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,698,698.0,sticky,0,0,0,0.42835005276476373,970.4669118247509,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,699,699.0,sticky,0,0,0,0.42835005276476373,970.8952618775157,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,700,700.0,sticky,0,0,0,0.42835005276476373,971.3236119302805,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,701,701.0,sticky,0,0,0,0.42835005276476373,971.7519619830454,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,702,702.0,sticky,0,0,0,0.42835005276476373,972.1803120358102,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,703,703.0,sticky,0,0,0,0.42835005276476373,972.608662088575,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,704,704.0,sticky,0,0,0,0.42835005276476373,973.0370121413398,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,705,705.0,sticky,0,0,0,0.42835005276476373,973.4653621941046,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,706,706.0,sticky,0,0,0,0.42835005276476373,973.8937122468694,2027,0,40,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,707,707.0,sticky,0,0,0,0.8522922410312465,974.7460044879007,2027,1,41,True
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,708,708.0,sticky,0,0,0,0.8522922410312465,975.5982967289319,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,709,709.0,sticky,0,0,0,0.8522922410312465,976.4505889699632,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,710,710.0,sticky,0,0,0,0.8522922410312465,977.3028812109944,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,711,711.0,sticky,0,0,0,0.8522922410312465,978.1551734520257,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,712,712.0,sticky,0,0,0,0.8522922410312465,979.0074656930569,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,713,713.0,sticky,0,0,0,0.8522922410312465,979.8597579340882,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,714,714.0,sticky,0,0,0,0.8522922410312465,980.7120501751194,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,715,715.0,sticky,0,0,0,0.8522922410312465,981.5643424161507,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,716,716.0,sticky,0,0,0,0.8522922410312465,982.4166346571819,2027,1,41,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,717,717.0,sticky,0,0,0,1.7532151939842406,984.1698498511662,2027,2,42,True
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,718,718.0,sticky,0,0,0,1.7532151939842406,985.9230650451505,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,719,719.0,sticky,0,0,0,1.7532151939842406,987.6762802391347,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,720,720.0,sticky,0,0,0,1.7532151939842406,989.429495433119,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,721,721.0,sticky,0,0,0,1.7532151939842406,991.1827106271032,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,722,722.0,sticky,0,0,0,1.7532151939842406,992.9359258210875,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,723,723.0,sticky,0,0,0,1.7532151939842406,994.6891410150718,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,724,724.0,sticky,0,0,0,1.7532151939842406,996.442356209056,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,725,725.0,sticky,0,0,0,1.7532151939842406,998.1955714030403,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,726,726.0,sticky,0,0,0,1.7532151939842406,999.9487865970245,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,727,727.0,sticky,0,0,0,1.7532151939842406,1001.7020017910088,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,728,728.0,sticky,0,0,0,1.7532151939842406,1003.4552169849931,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,729,729.0,sticky,0,0,0,1.7532151939842406,1005.2084321789773,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,730,730.0,sticky,0,0,0,1.7532151939842406,1006.9616473729616,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,731,731.0,sticky,0,0,0,1.7532151939842406,1008.7148625669458,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,732,732.0,sticky,0,0,0,1.7532151939842406,1010.4680777609301,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,733,733.0,sticky,0,0,0,1.7532151939842406,1012.2212929549144,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,734,734.0,sticky,0,0,0,1.7532151939842406,1013.9745081488986,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,735,735.0,sticky,0,0,0,1.7532151939842406,1015.7277233428829,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,736,736.0,sticky,0,0,0,1.7532151939842406,1017.4809385368671,2027,2,42,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,737,737.0,sticky,0,0,0,0.8856578055812588,1018.3665963424484,2027,1,43,True
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,738,738.0,sticky,0,0,0,0.8856578055812588,1019.2522541480296,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,739,739.0,sticky,0,0,0,0.8856578055812588,1020.1379119536108,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,740,740.0,sticky,0,0,0,0.8856578055812588,1021.023569759192,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,741,741.0,sticky,0,0,0,0.8856578055812588,1021.9092275647732,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,742,742.0,sticky,0,0,0,0.8856578055812588,1022.7948853703545,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,743,743.0,sticky,0,0,0,0.8856578055812588,1023.6805431759357,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,744,744.0,sticky,0,0,0,0.8856578055812588,1024.5662009815169,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,745,745.0,sticky,0,0,0,0.8856578055812588,1025.4518587870982,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,746,746.0,sticky,0,0,0,0.8856578055812588,1026.3375165926795,2027,1,43,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,747,747.0,sticky,0,0,0,0.43561370180124365,1026.7731302944808,2027,0,44,True
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,748,748.0,sticky,0,0,0,0.43561370180124365,1027.208743996282,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,749,749.0,sticky,0,0,0,0.43561370180124365,1027.6443576980832,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,750,750.0,sticky,0,0,0,0.43561370180124365,1028.0799713998845,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,751,751.0,sticky,0,0,0,0.43561370180124365,1028.5155851016857,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,752,752.0,sticky,0,0,0,0.43561370180124365,1028.951198803487,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,753,753.0,sticky,0,0,0,0.43561370180124365,1029.3868125052882,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,754,754.0,sticky,0,0,0,0.43561370180124365,1029.8224262070894,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,755,755.0,sticky,0,0,0,0.43561370180124365,1030.2580399088906,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,756,756.0,sticky,0,0,0,0.43561370180124365,1030.6936536106919,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,757,757.0,sticky,0,0,0,0.43561370180124365,1031.129267312493,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,758,758.0,sticky,0,0,0,0.43561370180124365,1031.5648810142943,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,759,759.0,sticky,0,0,0,0.43561370180124365,1032.0004947160955,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,760,760.0,sticky,0,0,0,0.43561370180124365,1032.4361084178968,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,761,761.0,sticky,0,0,0,0.43561370180124365,1032.871722119698,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,762,762.0,sticky,0,0,0,0.43561370180124365,1033.3073358214992,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,763,763.0,sticky,0,0,0,0.43561370180124365,1033.7429495233005,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,764,764.0,sticky,0,0,0,0.43561370180124365,1034.1785632251017,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,765,765.0,sticky,0,0,0,0.43561370180124365,1034.614176926903,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,766,766.0,sticky,0,0,0,0.43561370180124365,1035.0497906287042,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,767,767.0,sticky,0,0,0,0.43561370180124365,1035.4854043305054,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,768,768.0,sticky,0,0,0,0.43561370180124365,1035.9210180323066,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,769,769.0,sticky,0,0,0,0.43561370180124365,1036.3566317341079,2027,0,44,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,770,770.0,sticky,0,0,0,0.8678754701812151,1037.224507204289,2027,1,45,True
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,771,771.0,sticky,0,0,0,0.8678754701812151,1038.0923826744702,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,772,772.0,sticky,0,0,0,0.8678754701812151,1038.9602581446513,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,773,773.0,sticky,0,0,0,0.8678754701812151,1039.8281336148325,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,774,774.0,sticky,0,0,0,0.8678754701812151,1040.6960090850137,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,775,775.0,sticky,0,0,0,0.8678754701812151,1041.5638845551948,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,776,776.0,sticky,0,0,0,0.8678754701812151,1042.431760025376,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,777,777.0,sticky,0,0,0,0.8678754701812151,1043.2996354955571,2027,1,45,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,778,778.0,sticky,0,0,0,0.44216632627009944,1043.7418018218273,2027,0,46,True
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,779,779.0,sticky,0,0,0,0.44216632627009944,1044.1839681480974,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,780,780.0,sticky,0,0,0,0.44216632627009944,1044.6261344743675,2027,0,46,False
