demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,781,781.0,sticky,0,0,0,0.44216632627009944,1045.0683008006376,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,782,782.0,sticky,0,0,0,0.44216632627009944,1045.5104671269078,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,783,783.0,sticky,0,0,0,0.44216632627009944,1045.952633453178,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,784,784.0,sticky,0,0,0,0.44216632627009944,1046.394799779448,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,785,785.0,sticky,0,0,0,0.44216632627009944,1046.8369661057181,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,786,786.0,sticky,0,0,0,0.44216632627009944,1047.2791324319883,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,787,787.0,sticky,0,0,0,0.44216632627009944,1047.7212987582584,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,788,788.0,sticky,0,0,0,0.44216632627009944,1048.1634650845285,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,789,789.0,sticky,0,0,0,0.44216632627009944,1048.6056314107987,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,790,790.0,sticky,0,0,0,0.44216632627009944,1049.0477977370688,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,791,791.0,sticky,0,0,0,0.44216632627009944,1049.489964063339,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,792,792.0,sticky,0,0,0,0.44216632627009944,1049.932130389609,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,793,793.0,sticky,0,0,0,0.44216632627009944,1050.3742967158792,2027,0,46,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,794,794.0,sticky,0,0,0,0.8516524259210005,1051.2259491418001,2027,1,47,True
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,795,795.0,sticky,0,0,0,0.8516524259210005,1052.077601567721,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,796,796.0,sticky,0,0,0,0.8516524259210005,1052.929253993642,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,797,797.0,sticky,0,0,0,0.8516524259210005,1053.780906419563,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,798,798.0,sticky,0,0,0,0.8516524259210005,1054.632558845484,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,799,799.0,sticky,0,0,0,0.8516524259210005,1055.484211271405,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,800,800.0,sticky,0,0,0,0.8516524259210005,1056.335863697326,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,801,801.0,sticky,0,0,0,0.8516524259210005,1057.187516123247,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,802,802.0,sticky,0,0,0,0.8516524259210005,1058.039168549168,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,803,803.0,sticky,0,0,0,0.8516524259210005,1058.890820975089,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,804,804.0,sticky,0,0,0,0.8516524259210005,1059.7424734010099,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,805,805.0,sticky,0,0,0,0.8516524259210005,1060.5941258269308,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,806,806.0,sticky,0,0,0,0.8516524259210005,1061.4457782528518,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,807,807.0,sticky,0,0,0,0.8516524259210005,1062.2974306787728,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,808,808.0,sticky,0,0,0,0.8516524259210005,1063.1490831046938,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,809,809.0,sticky,0,0,0,0.8516524259210005,1064.0007355306147,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,810,810.0,sticky,0,0,0,0.8516524259210005,1064.8523879565357,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,811,811.0,sticky,0,0,0,0.8516524259210005,1065.7040403824567,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,812,812.0,sticky,0,0,0,0.8516524259210005,1066.5556928083777,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,813,813.0,sticky,0,0,0,0.8516524259210005,1067.4073452342986,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,814,814.0,sticky,0,0,0,0.8516524259210005,1068.2589976602196,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,815,815.0,sticky,0,0,0,0.8516524259210005,1069.1106500861406,2027,1,47,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,816,816.0,sticky,0,0,0,0.4278270271741144,1069.5384771133147,2027,0,48,True
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,817,817.0,sticky,0,0,0,0.4278270271741144,1069.9663041404888,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,818,818.0,sticky,0,0,0,0.4278270271741144,1070.3941311676629,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,819,819.0,sticky,0,0,0,0.4278270271741144,1070.821958194837,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,820,820.0,sticky,0,0,0,0.4278270271741144,1071.249785222011,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,821,821.0,sticky,0,0,0,0.4278270271741144,1071.6776122491851,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,822,822.0,sticky,0,0,0,0.4278270271741144,1072.1054392763592,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,823,823.0,sticky,0,0,0,0.4278270271741144,1072.5332663035333,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,824,824.0,sticky,0,0,0,0.4278270271741144,1072.9610933307074,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,825,825.0,sticky,0,0,0,0.4278270271741144,1073.3889203578815,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,826,826.0,sticky,0,0,0,0.4278270271741144,1073.8167473850556,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,827,827.0,sticky,0,0,0,0.4278270271741144,1074.2445744122297,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,828,828.0,sticky,0,0,0,0.4278270271741144,1074.6724014394038,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,829,829.0,sticky,0,0,0,0.4278270271741144,1075.1002284665778,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,830,830.0,sticky,0,0,0,0.4278270271741144,1075.528055493752,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,831,831.0,sticky,0,0,0,0.4278270271741144,1075.955882520926,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,832,832.0,sticky,0,0,0,0.4278270271741144,1076.3837095481001,2027,0,48,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,833,833.0,sticky,0,0,0,2.3342632940144186,1078.7179728421145,2027,3,49,True
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,834,834.0,sticky,0,0,0,2.3342632940144186,1081.0522361361288,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,835,835.0,sticky,0,0,0,2.3342632940144186,1083.3864994301432,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,836,836.0,sticky,0,0,0,2.3342632940144186,1085.7207627241576,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,837,837.0,sticky,0,0,0,2.3342632940144186,1088.055026018172,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,838,838.0,sticky,0,0,0,2.3342632940144186,1090.3892893121863,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,839,839.0,sticky,0,0,0,2.3342632940144186,1092.7235526062007,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,840,840.0,sticky,0,0,0,2.3342632940144186,1095.057815900215,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,841,841.0,sticky,0,0,0,2.3342632940144186,1097.3920791942294,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,842,842.0,sticky,0,0,0,2.3342632940144186,1099.7263424882437,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,843,843.0,sticky,0,0,0,2.3342632940144186,1102.060605782258,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,844,844.0,sticky,0,0,0,2.3342632940144186,1104.3948690762725,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,845,845.0,sticky,0,0,0,2.3342632940144186,1106.7291323702868,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,846,846.0,sticky,0,0,0,2.3342632940144186,1109.0633956643012,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,847,847.0,sticky,0,0,0,2.3342632940144186,1111.3976589583156,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,848,848.0,sticky,0,0,0,2.3342632940144186,1113.73192225233,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,849,849.0,sticky,0,0,0,2.3342632940144186,1116.0661855463443,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,850,850.0,sticky,0,0,0,2.3342632940144186,1118.4004488403586,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,851,851.0,sticky,0,0,0,2.3342632940144186,1120.734712134373,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,852,852.0,sticky,0,0,0,2.3342632940144186,1123.0689754283874,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,853,853.0,sticky,0,0,0,2.3342632940144186,1125.4032387224017,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,854,854.0,sticky,0,0,0,2.3342632940144186,1127.737502016416,2027,3,49,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,855,855.0,sticky,0,0,0,2.1944254851218705,1129.931927501538,2027,3,50,True
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,856,856.0,sticky,0,0,0,2.1944254851218705,1132.1263529866599,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,857,857.0,sticky,0,0,0,2.1944254851218705,1134.3207784717818,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,858,858.0,sticky,0,0,0,2.1944254851218705,1136.5152039569036,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,859,859.0,sticky,0,0,0,2.1944254851218705,1138.7096294420255,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,860,860.0,sticky,0,0,0,2.1944254851218705,1140.9040549271474,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,861,861.0,sticky,0,0,0,2.1944254851218705,1143.0984804122693,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,862,862.0,sticky,0,0,0,2.1944254851218705,1145.2929058973912,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,863,863.0,sticky,0,0,0,2.1944254851218705,1147.487331382513,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,864,864.0,sticky,0,0,0,2.1944254851218705,1149.681756867635,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,865,865.0,sticky,0,0,0,2.1944254851218705,1151.8761823527568,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,866,866.0,sticky,0,0,0,2.1944254851218705,1154.0706078378787,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,867,867.0,sticky,0,0,0,2.1944254851218705,1156.2650333230006,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,868,868.0,sticky,0,0,0,2.1944254851218705,1158.4594588081225,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,869,869.0,sticky,0,0,0,2.1944254851218705,1160.6538842932443,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,870,870.0,sticky,0,0,0,2.1944254851218705,1162.8483097783662,2027,3,50,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,871,871.0,sticky,0,0,0,0.42698850956852846,1163.2752982879347,2027,0,51,True
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,872,872.0,sticky,0,0,0,0.42698850956852846,1163.7022867975031,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,873,873.0,sticky,0,0,0,0.42698850956852846,1164.1292753070716,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,874,874.0,sticky,0,0,0,0.42698850956852846,1164.55626381664,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,875,875.0,sticky,0,0,0,0.42698850956852846,1164.9832523262085,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,876,876.0,sticky,0,0,0,0.42698850956852846,1165.410240835777,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,877,877.0,sticky,0,0,0,0.42698850956852846,1165.8372293453453,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,878,878.0,sticky,0,0,0,0.42698850956852846,1166.2642178549138,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,879,879.0,sticky,0,0,0,0.42698850956852846,1166.6912063644822,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,880,880.0,sticky,0,0,0,0.42698850956852846,1167.1181948740507,2027,0,51,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,881,881.0,sticky,0,0,0,0.8884806958568657,1168.0066755699077,2027,1,52,True
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,882,882.0,sticky,0,0,0,0.8884806958568657,1168.8951562657646,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,883,883.0,sticky,0,0,0,0.8884806958568657,1169.7836369616216,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,884,884.0,sticky,0,0,0,0.8884806958568657,1170.6721176574786,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,885,885.0,sticky,0,0,0,0.8884806958568657,1171.5605983533355,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,886,886.0,sticky,0,0,0,0.8884806958568657,1172.4490790491925,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,887,887.0,sticky,0,0,0,0.8884806958568657,1173.3375597450495,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,888,888.0,sticky,0,0,0,0.8884806958568657,1174.2260404409064,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,889,889.0,sticky,0,0,0,0.8884806958568657,1175.1145211367634,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,890,890.0,sticky,0,0,0,0.8884806958568657,1176.0030018326204,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,891,891.0,sticky,0,0,0,0.8884806958568657,1176.8914825284774,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,892,892.0,sticky,0,0,0,0.8884806958568657,1177.7799632243343,2027,1,52,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,893,893.0,sticky,0,0,0,0.8730454325420445,1178.6530086568764,2027,1,53,True
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,894,894.0,sticky,0,0,0,0.8730454325420445,1179.5260540894185,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,895,895.0,sticky,0,0,0,0.8730454325420445,1180.3990995219606,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,896,896.0,sticky,0,0,0,0.8730454325420445,1181.2721449545027,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,897,897.0,sticky,0,0,0,0.8730454325420445,1182.1451903870447,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,898,898.0,sticky,0,0,0,0.8730454325420445,1183.0182358195868,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,899,899.0,sticky,0,0,0,0.8730454325420445,1183.891281252129,2027,1,53,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,0,0.0,one_step_greedy,1,1,0,0.4178950488528081,0.4178950488528081,2027,0,0,True
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,1,1.0,one_step_greedy,0,0,0,0.4178950488528081,0.8357900977056162,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,2,2.0,one_step_greedy,0,0,0,0.4178950488528081,1.2536851465584242,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,3,3.0,one_step_greedy,0,0,0,0.4178950488528081,1.6715801954112324,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,4,4.0,one_step_greedy,0,0,0,0.4178950488528081,2.0894752442640403,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,5,5.0,one_step_greedy,0,0,0,0.4178950488528081,2.5073702931168484,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,6,6.0,one_step_greedy,0,0,0,0.4178950488528081,2.9252653419696566,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,7,7.0,one_step_greedy,0,0,0,0.4178950488528081,3.3431603908224647,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,8,8.0,one_step_greedy,0,0,0,0.4178950488528081,3.761055439675273,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,9,9.0,one_step_greedy,0,0,0,0.4178950488528081,4.178950488528081,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,10,10.0,one_step_greedy,0,0,0,0.4178950488528081,4.596845537380888,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,11,11.0,one_step_greedy,0,0,0,0.4178950488528081,5.014740586233696,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,12,12.0,one_step_greedy,0,0,0,0.4178950488528081,5.432635635086504,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,13,13.0,one_step_greedy,0,0,0,0.4178950488528081,5.850530683939311,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,14,14.0,one_step_greedy,0,0,0,0.4178950488528081,6.268425732792119,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,15,15.0,one_step_greedy,0,0,0,0.4178950488528081,6.686320781644927,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,16,16.0,one_step_greedy,0,0,0,0.4178950488528081,7.1042158304977345,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,17,17.0,one_step_greedy,0,0,0,0.4178950488528081,7.522110879350542,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,18,18.0,one_step_greedy,0,0,0,0.4178950488528081,7.94000592820335,2027,0,0,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,19,19.0,one_step_greedy,0,0,0,0.9518597993548081,8.891865727558159,2027,1,1,True
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,20,20.0,one_step_greedy,0,0,0,0.9518597993548081,9.843725526912968,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,21,21.0,one_step_greedy,0,0,0,0.9518597993548081,10.795585326267776,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,22,22.0,one_step_greedy,0,0,0,0.9518597993548081,11.747445125622585,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,23,23.0,one_step_greedy,0,0,0,0.9518597993548081,12.699304924977394,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,24,24.0,one_step_greedy,0,0,0,0.9518597993548081,13.651164724332203,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,25,25.0,one_step_greedy,0,0,0,0.9518597993548081,14.603024523687012,2027,1,1,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,26,26.0,one_step_greedy,0,0,0,0.9518597993548081,15.55488432304182,2027,1,1,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,27,27.0,one_step_greedy,1,1,0,1.7199247476673298,17.27480907070915,2027,2,2,True
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,28,28.0,one_step_greedy,0,0,0,1.7199247476673298,18.99473381837648,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,29,29.0,one_step_greedy,0,0,0,1.7199247476673298,20.714658566043813,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,30,30.0,one_step_greedy,0,0,0,1.7199247476673298,22.434583313711144,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,31,31.0,one_step_greedy,0,0,0,1.7199247476673298,24.154508061378476,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,32,32.0,one_step_greedy,0,0,0,1.7199247476673298,25.874432809045807,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,33,33.0,one_step_greedy,0,0,0,1.7199247476673298,27.59435755671314,2027,2,2,False
