demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,326,326.0,one_step_greedy,0,0,0,0.44654351499808664,439.6520338368234,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,327,327.0,one_step_greedy,0,0,0,0.44654351499808664,440.0985773518215,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,328,328.0,one_step_greedy,0,0,0,0.44654351499808664,440.5451208668196,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,329,329.0,one_step_greedy,0,0,0,0.44654351499808664,440.9916643818177,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,330,330.0,one_step_greedy,0,0,0,0.44654351499808664,441.4382078968158,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,331,331.0,one_step_greedy,0,0,0,0.44654351499808664,441.8847514118139,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,332,332.0,one_step_greedy,0,0,0,0.44654351499808664,442.331294926812,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,333,333.0,one_step_greedy,0,0,0,0.44654351499808664,442.7778384418101,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,334,334.0,one_step_greedy,0,0,0,0.44654351499808664,443.2243819568082,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,335,335.0,one_step_greedy,0,0,0,0.44654351499808664,443.6709254718063,2027,0,18,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,336,336.0,one_step_greedy,0,0,0,1.727555615076173,445.3984810868825,2027,2,19,True
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,337,337.0,one_step_greedy,0,0,0,1.727555615076173,447.1260367019587,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,338,338.0,one_step_greedy,0,0,0,1.727555615076173,448.8535923170349,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,339,339.0,one_step_greedy,0,0,0,1.727555615076173,450.5811479321111,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,340,340.0,one_step_greedy,0,0,0,1.727555615076173,452.3087035471873,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,341,341.0,one_step_greedy,0,0,0,1.727555615076173,454.0362591622635,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,342,342.0,one_step_greedy,0,0,0,1.727555615076173,455.7638147773397,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,343,343.0,one_step_greedy,0,0,0,1.727555615076173,457.4913703924159,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,344,344.0,one_step_greedy,0,0,0,1.727555615076173,459.2189260074921,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,345,345.0,one_step_greedy,0,0,0,1.727555615076173,460.9464816225683,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,346,346.0,one_step_greedy,0,0,0,1.727555615076173,462.6740372376445,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,347,347.0,one_step_greedy,0,0,0,1.727555615076173,464.4015928527207,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,348,348.0,one_step_greedy,0,0,0,1.727555615076173,466.1291484677969,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,349,349.0,one_step_greedy,0,0,0,1.727555615076173,467.8567040828731,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,350,350.0,one_step_greedy,0,0,0,1.727555615076173,469.5842596979493,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,351,351.0,one_step_greedy,0,0,0,1.727555615076173,471.3118153130255,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,352,352.0,one_step_greedy,0,0,0,1.727555615076173,473.0393709281017,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,353,353.0,one_step_greedy,0,0,0,1.727555615076173,474.7669265431779,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,354,354.0,one_step_greedy,0,0,0,1.727555615076173,476.4944821582541,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,355,355.0,one_step_greedy,0,0,0,1.727555615076173,478.22203777333027,2027,2,19,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,356,356.0,one_step_greedy,0,0,0,2.3021430926062694,480.52418086593656,2027,3,20,True
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,357,357.0,one_step_greedy,0,0,0,2.3021430926062694,482.82632395854284,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,358,358.0,one_step_greedy,0,0,0,2.3021430926062694,485.12846705114913,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,359,359.0,one_step_greedy,0,0,0,2.3021430926062694,487.4306101437554,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,360,360.0,one_step_greedy,0,0,0,2.3021430926062694,489.7327532363617,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,361,361.0,one_step_greedy,0,0,0,2.3021430926062694,492.034896328968,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,362,362.0,one_step_greedy,0,0,0,2.3021430926062694,494.3370394215743,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,363,363.0,one_step_greedy,0,0,0,2.3021430926062694,496.63918251418056,2027,3,20,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,364,364.0,one_step_greedy,0,0,0,1.7182042945013078,498.3573868086819,2027,2,21,True
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,365,365.0,one_step_greedy,0,0,0,1.7182042945013078,500.0755911031832,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,366,366.0,one_step_greedy,0,0,0,1.7182042945013078,501.79379539768456,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,367,367.0,one_step_greedy,0,0,0,1.7182042945013078,503.5119996921859,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,368,368.0,one_step_greedy,0,0,0,1.7182042945013078,505.23020398668723,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,369,369.0,one_step_greedy,0,0,0,1.7182042945013078,506.94840828118856,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,370,370.0,one_step_greedy,0,0,0,1.7182042945013078,508.6666125756899,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,371,371.0,one_step_greedy,0,0,0,1.7182042945013078,510.38481687019123,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,372,372.0,one_step_greedy,0,0,0,1.7182042945013078,512.1030211646926,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,373,373.0,one_step_greedy,0,0,0,1.7182042945013078,513.8212254591939,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,374,374.0,one_step_greedy,0,0,0,1.7182042945013078,515.5394297536952,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,375,375.0,one_step_greedy,0,0,0,1.7182042945013078,517.2576340481966,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,376,376.0,one_step_greedy,0,0,0,1.7182042945013078,518.9758383426979,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,377,377.0,one_step_greedy,0,0,0,1.7182042945013078,520.6940426371992,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,378,378.0,one_step_greedy,0,0,0,1.7182042945013078,522.4122469317006,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,379,379.0,one_step_greedy,0,0,0,1.7182042945013078,524.1304512262019,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,380,380.0,one_step_greedy,0,0,0,1.7182042945013078,525.8486555207032,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,381,381.0,one_step_greedy,0,0,0,1.7182042945013078,527.5668598152046,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,382,382.0,one_step_greedy,0,0,0,1.7182042945013078,529.2850641097059,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,383,383.0,one_step_greedy,0,0,0,1.7182042945013078,531.0032684042072,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,384,384.0,one_step_greedy,0,0,0,1.7182042945013078,532.7214726987086,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,385,385.0,one_step_greedy,0,0,0,1.7182042945013078,534.4396769932099,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,386,386.0,one_step_greedy,0,0,0,1.7182042945013078,536.1578812877112,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,387,387.0,one_step_greedy,0,0,0,1.7182042945013078,537.8760855822126,2027,2,21,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,388,388.0,one_step_greedy,0,0,0,2.3680116549842136,540.2440972371968,2027,3,22,True
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,389,389.0,one_step_greedy,0,0,0,2.3680116549842136,542.612108892181,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,390,390.0,one_step_greedy,0,0,0,2.3680116549842136,544.9801205471653,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,391,391.0,one_step_greedy,0,0,0,2.3680116549842136,547.3481322021495,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,392,392.0,one_step_greedy,0,0,0,2.3680116549842136,549.7161438571337,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,393,393.0,one_step_greedy,0,0,0,2.3680116549842136,552.084155512118,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,394,394.0,one_step_greedy,0,0,0,2.3680116549842136,554.4521671671022,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,395,395.0,one_step_greedy,0,0,0,2.3680116549842136,556.8201788220864,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,396,396.0,one_step_greedy,0,0,0,2.3680116549842136,559.1881904770706,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,397,397.0,one_step_greedy,0,0,0,2.3680116549842136,561.5562021320549,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,398,398.0,one_step_greedy,0,0,0,2.3680116549842136,563.9242137870391,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,399,399.0,one_step_greedy,0,0,0,2.3680116549842136,566.2922254420233,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,400,400.0,one_step_greedy,0,0,0,2.3680116549842136,568.6602370970076,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,401,401.0,one_step_greedy,0,0,0,2.3680116549842136,571.0282487519918,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,402,402.0,one_step_greedy,0,0,0,2.3680116549842136,573.396260406976,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,403,403.0,one_step_greedy,0,0,0,2.3680116549842136,575.7642720619602,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,404,404.0,one_step_greedy,0,0,0,2.3680116549842136,578.1322837169445,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,405,405.0,one_step_greedy,0,0,0,2.3680116549842136,580.5002953719287,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,406,406.0,one_step_greedy,0,0,0,2.3680116549842136,582.8683070269129,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,407,407.0,one_step_greedy,0,0,0,2.3680116549842136,585.2363186818972,2027,3,22,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,408,408.0,one_step_greedy,0,0,0,2.3705479910267884,587.606866672924,2027,3,23,True
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,409,409.0,one_step_greedy,0,0,0,2.3705479910267884,589.9774146639508,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,410,410.0,one_step_greedy,0,0,0,2.3705479910267884,592.3479626549776,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,411,411.0,one_step_greedy,0,0,0,2.3705479910267884,594.7185106460043,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,412,412.0,one_step_greedy,0,0,0,2.3705479910267884,597.0890586370311,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,413,413.0,one_step_greedy,0,0,0,2.3705479910267884,599.4596066280579,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,414,414.0,one_step_greedy,0,0,0,2.3705479910267884,601.8301546190847,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,415,415.0,one_step_greedy,0,0,0,2.3705479910267884,604.2007026101115,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,416,416.0,one_step_greedy,0,0,0,2.3705479910267884,606.5712506011383,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,417,417.0,one_step_greedy,0,0,0,2.3705479910267884,608.9417985921651,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,418,418.0,one_step_greedy,0,0,0,2.3705479910267884,611.3123465831919,2027,3,23,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,419,419.0,one_step_greedy,0,0,0,0.4444954297502758,611.7568420129422,2027,0,24,True
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,420,420.0,one_step_greedy,0,0,0,0.4444954297502758,612.2013374426925,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,421,421.0,one_step_greedy,0,0,0,0.4444954297502758,612.6458328724428,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,422,422.0,one_step_greedy,0,0,0,0.4444954297502758,613.0903283021931,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,423,423.0,one_step_greedy,0,0,0,0.4444954297502758,613.5348237319434,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,424,424.0,one_step_greedy,0,0,0,0.4444954297502758,613.9793191616938,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,425,425.0,one_step_greedy,0,0,0,0.4444954297502758,614.423814591444,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,426,426.0,one_step_greedy,0,0,0,0.4444954297502758,614.8683100211944,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,427,427.0,one_step_greedy,0,0,0,0.4444954297502758,615.3128054509447,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,428,428.0,one_step_greedy,0,0,0,0.4444954297502758,615.757300880695,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,429,429.0,one_step_greedy,0,0,0,0.4444954297502758,616.2017963104453,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,430,430.0,one_step_greedy,0,0,0,0.4444954297502758,616.6462917401956,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,431,431.0,one_step_greedy,0,0,0,0.4444954297502758,617.0907871699459,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,432,432.0,one_step_greedy,0,0,0,0.4444954297502758,617.5352825996962,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,433,433.0,one_step_greedy,0,0,0,0.4444954297502758,617.9797780294465,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,434,434.0,one_step_greedy,0,0,0,0.4444954297502758,618.4242734591968,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,435,435.0,one_step_greedy,0,0,0,0.4444954297502758,618.8687688889471,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,436,436.0,one_step_greedy,0,0,0,0.4444954297502758,619.3132643186974,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,437,437.0,one_step_greedy,0,0,0,0.4444954297502758,619.7577597484477,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,438,438.0,one_step_greedy,0,0,0,0.4444954297502758,620.202255178198,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,439,439.0,one_step_greedy,0,0,0,0.4444954297502758,620.6467506079483,2027,0,24,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,440,440.0,one_step_greedy,0,0,0,1.693486154072418,622.3402367620207,2027,2,25,True
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,441,441.0,one_step_greedy,0,0,0,1.693486154072418,624.0337229160931,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,442,442.0,one_step_greedy,0,0,0,1.693486154072418,625.7272090701655,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,443,443.0,one_step_greedy,0,0,0,1.693486154072418,627.4206952242379,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,444,444.0,one_step_greedy,0,0,0,1.693486154072418,629.1141813783103,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,445,445.0,one_step_greedy,0,0,0,1.693486154072418,630.8076675323827,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,446,446.0,one_step_greedy,0,0,0,1.693486154072418,632.501153686455,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,447,447.0,one_step_greedy,0,0,0,1.693486154072418,634.1946398405274,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,448,448.0,one_step_greedy,0,0,0,1.693486154072418,635.8881259945998,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,449,449.0,one_step_greedy,0,0,0,1.693486154072418,637.5816121486722,2027,2,25,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,450,450.0,one_step_greedy,0,0,0,2.287730182130749,639.869342330803,2027,3,26,True
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,451,451.0,one_step_greedy,0,0,0,2.287730182130749,642.1570725129337,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,452,452.0,one_step_greedy,0,0,0,2.287730182130749,644.4448026950645,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,453,453.0,one_step_greedy,0,0,0,2.287730182130749,646.7325328771952,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,454,454.0,one_step_greedy,0,0,0,2.287730182130749,649.020263059326,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,455,455.0,one_step_greedy,0,0,0,2.287730182130749,651.3079932414568,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,456,456.0,one_step_greedy,0,0,0,2.287730182130749,653.5957234235875,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,457,457.0,one_step_greedy,0,0,0,2.287730182130749,655.8834536057183,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,458,458.0,one_step_greedy,0,0,0,2.287730182130749,658.171183787849,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,459,459.0,one_step_greedy,0,0,0,2.287730182130749,660.4589139699798,2027,3,26,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,460,460.0,one_step_greedy,0,0,0,1.7500418089204641,662.2089557789003,2027,2,27,True
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,461,461.0,one_step_greedy,0,0,0,1.7500418089204641,663.9589975878208,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,462,462.0,one_step_greedy,0,0,0,1.7500418089204641,665.7090393967413,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,463,463.0,one_step_greedy,0,0,0,1.7500418089204641,667.4590812056618,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,464,464.0,one_step_greedy,0,0,0,1.7500418089204641,669.2091230145824,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,465,465.0,one_step_greedy,0,0,0,1.7500418089204641,670.9591648235029,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,466,466.0,one_step_greedy,0,0,0,1.7500418089204641,672.7092066324234,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,467,467.0,one_step_greedy,0,0,0,1.7500418089204641,674.4592484413439,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,468,468.0,one_step_greedy,0,0,0,1.7500418089204641,676.2092902502644,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,469,469.0,one_step_greedy,0,0,0,1.7500418089204641,677.9593320591849,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,470,470.0,one_step_greedy,0,0,0,1.7500418089204641,679.7093738681054,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,471,471.0,one_step_greedy,0,0,0,1.7500418089204641,681.459415677026,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,472,472.0,one_step_greedy,0,0,0,1.7500418089204641,683.2094574859465,2027,2,27,False
