demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,11,11.0,break_even_hysteresis,0,0,0,0.4178950488528081,5.014740586233696,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,12,12.0,break_even_hysteresis,0,0,0,0.4178950488528081,5.432635635086504,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,13,13.0,break_even_hysteresis,0,0,0,0.4178950488528081,5.850530683939311,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,14,14.0,break_even_hysteresis,0,0,0,0.4178950488528081,6.268425732792119,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,15,15.0,break_even_hysteresis,0,0,0,0.4178950488528081,6.686320781644927,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,16,16.0,break_even_hysteresis,0,0,0,0.4178950488528081,7.1042158304977345,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,17,17.0,break_even_hysteresis,0,0,0,0.4178950488528081,7.522110879350542,2027,0,0,False
24.64980553713805,stack_3,1,50.147405862336974,0.4178950488528081,49.154697263515274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.64980553713805,27.451556726720245,49.15408298700906,0.29796529250385523,18,18.0,break_even_hysteresis,0,0,0,0.4178950488528081,7.94000592820335,2027,0,0,False
50.85734397388092,stack_3,1,114.22317592257697,0.9518597993548081,44.52454028099619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85734397388092,54.661457442235594,44.54020824015191,0.678689982846181,19,19.0,break_even_hysteresis,0,0,0,0.9518597993548081,8.891865727558159,2027,1,1,True
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,20,20.0,break_even_hysteresis,1,1,0,0.8668880534925071,9.758753781050666,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,21,21.0,break_even_hysteresis,0,0,0,0.8668880534925071,10.625641834543174,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,22,22.0,break_even_hysteresis,0,0,0,0.8668880534925071,11.492529888035682,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,23,23.0,break_even_hysteresis,0,0,0,0.8668880534925071,12.35941794152819,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,24,24.0,break_even_hysteresis,0,0,0,0.8668880534925071,13.226305995020697,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,25,25.0,break_even_hysteresis,0,0,0,0.8668880534925071,14.093194048513205,2027,1,1,False
50.85734397388092,stack_2+stack_3,2,104.02656641910085,0.8668880534925071,48.88880381669768,0.0,0.0,0.0,0.0,0.0,26.037596460307356,28.766659537417056,48.63501569198916,0.34991427141739045,24.819747513573567,27.6186516972969,49.1578989353604,0.3,26,26.0,break_even_hysteresis,0,0,0,0.8668880534925071,14.960082102005712,2027,1,1,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,27,27.0,break_even_hysteresis,0,0,0,1.7199247476673298,16.680006849673042,2027,2,2,True
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,28,28.0,break_even_hysteresis,0,0,0,1.7199247476673298,18.399931597340373,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,29,29.0,break_even_hysteresis,0,0,0,1.7199247476673298,20.119856345007705,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,30,30.0,break_even_hysteresis,0,0,0,1.7199247476673298,21.839781092675036,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,31,31.0,break_even_hysteresis,0,0,0,1.7199247476673298,23.559705840342367,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,32,32.0,break_even_hysteresis,0,0,0,1.7199247476673298,25.2796305880097,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,33,33.0,break_even_hysteresis,0,0,0,1.7199247476673298,26.99955533567703,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,34,34.0,break_even_hysteresis,0,0,0,1.7199247476673298,28.71948008334436,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,35,35.0,break_even_hysteresis,0,0,0,1.7199247476673298,30.439404831011693,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,36,36.0,break_even_hysteresis,0,0,0,1.7199247476673298,32.15932957867902,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,37,37.0,break_even_hysteresis,0,0,0,1.7199247476673298,33.87925432634635,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,38,38.0,break_even_hysteresis,0,0,0,1.7199247476673298,35.599179074013676,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,39,39.0,break_even_hysteresis,0,0,0,1.7199247476673298,37.319103821681004,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,40,40.0,break_even_hysteresis,0,0,0,1.7199247476673298,39.03902856934833,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,41,41.0,break_even_hysteresis,0,0,0,1.7199247476673298,40.75895331701566,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,42,42.0,break_even_hysteresis,0,0,0,1.7199247476673298,42.47887806468299,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,43,43.0,break_even_hysteresis,0,0,0,1.7199247476673298,44.198802812350316,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,44,44.0,break_even_hysteresis,0,0,0,1.7199247476673298,45.91872756001764,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,45,45.0,break_even_hysteresis,0,0,0,1.7199247476673298,47.63865230768497,2027,2,2,False
93.2685512875806,stack_2+stack_3,2,206.39096972007957,1.7199247476673298,45.19022872661401,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.4217453741768,51.72562243212361,45.29296502617704,0.6354224531715408,46,46.0,break_even_hysteresis,0,0,0,1.7199247476673298,49.3585770553523,2027,2,2,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,47,47.0,break_even_hysteresis,0,0,0,2.3243999527903423,51.68297700814264,2027,3,3,True
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,48,48.0,break_even_hysteresis,0,0,0,2.3243999527903423,54.00737696093299,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,49,49.0,break_even_hysteresis,0,0,0,2.3243999527903423,56.33177691372333,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,50,50.0,break_even_hysteresis,0,0,0,2.3243999527903423,58.656176866513675,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,51,51.0,break_even_hysteresis,0,0,0,2.3243999527903423,60.98057681930402,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,52,52.0,break_even_hysteresis,0,0,0,2.3243999527903423,63.30497677209436,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,53,53.0,break_even_hysteresis,0,0,0,2.3243999527903423,65.62937672488471,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,54,54.0,break_even_hysteresis,0,0,0,2.3243999527903423,67.95377667767505,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,55,55.0,break_even_hysteresis,0,0,0,2.3243999527903423,70.2781766304654,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,56,56.0,break_even_hysteresis,0,0,0,2.3243999527903423,72.60257658325574,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,57,57.0,break_even_hysteresis,0,0,0,2.3243999527903423,74.92697653604608,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,58,58.0,break_even_hysteresis,0,0,0,2.3243999527903423,77.25137648883643,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,59,59.0,break_even_hysteresis,0,0,0,2.3243999527903423,79.57577644162677,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,60,60.0,break_even_hysteresis,0,0,0,2.3243999527903423,81.90017639441712,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,61,61.0,break_even_hysteresis,0,0,0,2.3243999527903423,84.22457634720746,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,62,62.0,break_even_hysteresis,0,0,0,2.3243999527903423,86.5489762999978,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,63,63.0,break_even_hysteresis,0,0,0,2.3243999527903423,88.87337625278815,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,64,64.0,break_even_hysteresis,0,0,0,2.3243999527903423,91.19777620557849,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,65,65.0,break_even_hysteresis,0,0,0,2.3243999527903423,93.52217615836884,2027,3,3,False
113.71085992333428,stack_2+stack_3,2,278.92799433484106,2.3243999527903423,40.767101987916384,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.8866518622343,66.96344897380907,40.237330069402695,0.8846039489045665,66,66.0,break_even_hysteresis,0,0,0,2.3243999527903423,95.84657611115918,2027,3,3,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,67,67.0,break_even_hysteresis,0,0,0,0.4323645131589593,96.27894062431814,2027,0,4,True
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,68,68.0,break_even_hysteresis,0,0,0,0.4323645131589593,96.7113051374771,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,69,69.0,break_even_hysteresis,0,0,0,0.4323645131589593,97.14366965063606,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,70,70.0,break_even_hysteresis,0,0,0,0.4323645131589593,97.57603416379501,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,71,71.0,break_even_hysteresis,0,0,0,0.4323645131589593,98.00839867695397,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,72,72.0,break_even_hysteresis,0,0,0,0.4323645131589593,98.44076319011293,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,73,73.0,break_even_hysteresis,0,0,0,0.4323645131589593,98.87312770327189,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,74,74.0,break_even_hysteresis,0,0,0,0.4323645131589593,99.30549221643085,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,75,75.0,break_even_hysteresis,0,0,0,0.4323645131589593,99.73785672958981,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,76,76.0,break_even_hysteresis,0,0,0,0.4323645131589593,100.17022124274877,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,77,77.0,break_even_hysteresis,0,0,0,0.4323645131589593,100.60258575590773,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,78,78.0,break_even_hysteresis,0,0,0,0.4323645131589593,101.03495026906668,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,79,79.0,break_even_hysteresis,0,0,0,0.4323645131589593,101.46731478222564,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,80,80.0,break_even_hysteresis,0,0,0,0.4323645131589593,101.8996792953846,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,81,81.0,break_even_hysteresis,0,0,0,0.4323645131589593,102.33204380854356,2027,0,4,False
24.644441378051596,stack_2+stack_3,2,51.883741579075114,0.4323645131589593,47.499352644973435,0.0,0.0,0.0,0.0,0.0,12.591343313135454,15.566394815612636,47.174460467212654,0.17411045580437162,12.053098064916142,15.0618854282307,47.7446417381243,0.15,82,82.0,break_even_hysteresis,0,0,0,0.4323645131589593,102.76440832170252,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,83,83.0,break_even_hysteresis,1,0,1,0.41780497380201387,103.18221329550454,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,84,84.0,break_even_hysteresis,0,0,0,0.41780497380201387,103.60001826930656,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,85,85.0,break_even_hysteresis,0,0,0,0.41780497380201387,104.01782324310858,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,86,86.0,break_even_hysteresis,0,0,0,0.41780497380201387,104.4356282169106,2027,0,4,False
24.644441378051596,stack_3,1,50.13659685624167,0.41780497380201387,49.15459549182292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644441378051596,27.446282432378613,49.15396253793314,0.2979010676729297,87,87.0,break_even_hysteresis,0,0,0,0.41780497380201387,104.85343319071262,2027,0,4,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,88,88.0,break_even_hysteresis,1,1,0,2.1852157994759462,107.03864899018856,2027,3,5,True
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,89,89.0,break_even_hysteresis,0,0,0,2.1852157994759462,109.2238647896645,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,90,90.0,break_even_hysteresis,0,0,0,2.1852157994759462,111.40908058914044,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,91,91.0,break_even_hysteresis,0,0,0,2.1852157994759462,113.59429638861639,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,92,92.0,break_even_hysteresis,0,0,0,2.1852157994759462,115.77951218809233,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,93,93.0,break_even_hysteresis,0,0,0,2.1852157994759462,117.96472798756827,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,94,94.0,break_even_hysteresis,0,0,0,2.1852157994759462,120.14994378704421,2027,3,5,False
110.0946004875019,stack_2+stack_3,2,262.22589593711353,2.1852157994759462,41.98464079760626,0.0,0.0,0.0,0.0,0.0,53.19782413489579,57.62171008430166,41.70861572135773,0.8338999692113077,56.89677635260612,61.5418864383929,42.2585782776338,0.8,95,95.0,break_even_hysteresis,0,0,0,2.1852157994759462,122.33515958652015,2027,3,5,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,96,96.0,break_even_hysteresis,0,0,0,2.3672809434903637,124.7024405300105,2027,3,6,True
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,97,97.0,break_even_hysteresis,0,0,0,2.3672809434903637,127.06972147350086,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,98,98.0,break_even_hysteresis,0,0,0,2.3672809434903637,129.43700241699122,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,99,99.0,break_even_hysteresis,0,0,0,2.3672809434903637,131.80428336048158,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,100,100.0,break_even_hysteresis,0,0,0,2.3672809434903637,134.17156430397193,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,101,101.0,break_even_hysteresis,0,0,0,2.3672809434903637,136.5388452474623,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,102,102.0,break_even_hysteresis,0,0,0,2.3672809434903637,138.90612619095265,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,103,103.0,break_even_hysteresis,0,0,0,2.3672809434903637,141.273407134443,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,104,104.0,break_even_hysteresis,0,0,0,2.3672809434903637,143.64068807793336,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,105,105.0,break_even_hysteresis,0,0,0,2.3672809434903637,146.00796902142372,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,106,106.0,break_even_hysteresis,0,0,0,2.3672809434903637,148.37524996491408,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,107,107.0,break_even_hysteresis,0,0,0,2.3672809434903637,150.74253090840443,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,108,108.0,break_even_hysteresis,0,0,0,2.3672809434903637,153.1098118518948,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,109,109.0,break_even_hysteresis,0,0,0,2.3672809434903637,155.47709279538515,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,110,110.0,break_even_hysteresis,0,0,0,2.3672809434903637,157.8443737388755,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,111,111.0,break_even_hysteresis,0,0,0,2.3672809434903637,160.21165468236586,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,112,112.0,break_even_hysteresis,0,0,0,2.3672809434903637,162.57893562585622,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,113,113.0,break_even_hysteresis,0,0,0,2.3672809434903637,164.94621656934657,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,114,114.0,break_even_hysteresis,0,0,0,2.3672809434903637,167.31349751283693,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,115,115.0,break_even_hysteresis,0,0,0,2.3672809434903637,169.6807784563273,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,116,116.0,break_even_hysteresis,0,0,0,2.3672809434903637,172.04805939981765,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,117,117.0,break_even_hysteresis,0,0,0,2.3672809434903637,174.415340343308,2027,3,6,False
114.81653331885794,stack_2+stack_3,2,284.07371321884364,2.3672809434903637,40.4178662002443,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.992325257757955,68.25654614748582,39.61124375788791,0.9151787235324595,118,118.0,break_even_hysteresis,0,0,0,2.3672809434903637,176.78262128679836,2027,3,6,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,119,119.0,break_even_hysteresis,0,0,0,0.43728096016706586,177.21990224696543,2027,0,7,True
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,120,120.0,break_even_hysteresis,0,0,0,0.43728096016706586,177.6571832071325,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,121,121.0,break_even_hysteresis,0,0,0,0.43728096016706586,178.09446416729958,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,122,122.0,break_even_hysteresis,0,0,0,0.43728096016706586,178.53174512746665,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,123,123.0,break_even_hysteresis,0,0,0,0.43728096016706586,178.96902608763372,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,124,124.0,break_even_hysteresis,0,0,0,0.43728096016706586,179.4063070478008,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,125,125.0,break_even_hysteresis,0,0,0,0.43728096016706586,179.84358800796787,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,126,126.0,break_even_hysteresis,0,0,0,0.43728096016706586,180.28086896813494,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,127,127.0,break_even_hysteresis,0,0,0,0.43728096016706586,180.718149928302,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,128,128.0,break_even_hysteresis,0,0,0,0.43728096016706586,181.15543088846908,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,129,129.0,break_even_hysteresis,0,0,0,0.43728096016706586,181.59271184863616,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,130,130.0,break_even_hysteresis,0,0,0,0.43728096016706586,182.02999280880323,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,131,131.0,break_even_hysteresis,0,0,0,0.43728096016706586,182.4672737689703,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,132,132.0,break_even_hysteresis,0,0,0,0.43728096016706586,182.90455472913737,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,133,133.0,break_even_hysteresis,0,0,0,0.43728096016706586,183.34183568930445,2027,0,7,False
24.949514080137217,stack_2+stack_3,2,52.4737152200479,0.43728096016706586,47.546688805074545,0.0,0.0,0.0,0.0,0.0,12.896416015221075,15.866072052726404,47.27388375856159,0.1779665044279646,12.053098064916142,15.0618854282307,47.7446417381243,0.15,134,134.0,break_even_hysteresis,0,0,0,0.43728096016706586,183.77911664947152,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,135,135.0,break_even_hysteresis,1,0,1,0.42300706126264564,184.20212371073416,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,136,136.0,break_even_hysteresis,0,0,0,0.42300706126264564,184.6251307719968,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,137,137.0,break_even_hysteresis,0,0,0,0.42300706126264564,185.04813783325943,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,138,138.0,break_even_hysteresis,0,0,0,0.42300706126264564,185.47114489452207,2027,0,7,False
24.949514080137217,stack_3,1,50.76084735151748,0.42300706126264564,49.151098497947665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.949514080137217,27.74616519276482,49.15203870248197,0.30161023224928185,139,139.0,break_even_hysteresis,0,0,0,0.42300706126264564,185.8941519557847,2027,0,7,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,140,140.0,break_even_hysteresis,1,1,0,1.6849091359715411,187.57906109175624,2027,2,8,True
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,141,141.0,break_even_hysteresis,0,0,0,1.6849091359715411,189.26397022772778,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,142,142.0,break_even_hysteresis,0,0,0,1.6849091359715411,190.94887936369932,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,143,143.0,break_even_hysteresis,0,0,0,1.6849091359715411,192.63378849967086,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,144,144.0,break_even_hysteresis,0,0,0,1.6849091359715411,194.3186976356424,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,145,145.0,break_even_hysteresis,0,0,0,1.6849091359715411,196.00360677161393,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,146,146.0,break_even_hysteresis,0,0,0,1.6849091359715411,197.68851590758547,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,147,147.0,break_even_hysteresis,0,0,0,1.6849091359715411,199.373425043557,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,148,148.0,break_even_hysteresis,0,0,0,1.6849091359715411,201.05833417952854,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,149,149.0,break_even_hysteresis,0,0,0,1.6849091359715411,202.74324331550008,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,150,150.0,break_even_hysteresis,0,0,0,1.6849091359715411,204.42815245147162,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,151,151.0,break_even_hysteresis,0,0,0,1.6849091359715411,206.11306158744316,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,152,152.0,break_even_hysteresis,0,0,0,1.6849091359715411,207.7979707234147,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,153,153.0,break_even_hysteresis,0,0,0,1.6849091359715411,209.48287985938623,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,154,154.0,break_even_hysteresis,0,0,0,1.6849091359715411,211.16778899535777,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,155,155.0,break_even_hysteresis,0,0,0,1.6849091359715411,212.8526981313293,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,156,156.0,break_even_hysteresis,0,0,0,1.6849091359715411,214.53760726730084,2027,2,8,False
