demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,157,157.0,break_even_hysteresis,0,0,0,1.6849091359715411,216.22251640327238,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,158,158.0,break_even_hysteresis,0,0,0,1.6849091359715411,217.90742553924392,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,159,159.0,break_even_hysteresis,0,0,0,1.6849091359715411,219.59233467521545,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,160,160.0,break_even_hysteresis,0,0,0,1.6849091359715411,221.277243811187,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,161,161.0,break_even_hysteresis,0,0,0,1.6849091359715411,222.96215294715853,2027,2,8,False
91.81492319226909,stack_2+stack_3,2,202.18909631658494,1.6849091359715411,45.410422651331565,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,46.968117278865286,49.85009612748335,45.72756963277755,0.6104558090110548,162,162.0,break_even_hysteresis,0,0,0,1.6849091359715411,224.64706208313007,2027,2,8,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,163,163.0,break_even_hysteresis,0,0,0,0.44646474640642625,225.0935268295365,2027,0,9,True
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,164,164.0,break_even_hysteresis,0,0,0,0.44646474640642625,225.53999157594293,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,165,165.0,break_even_hysteresis,0,0,0,0.44646474640642625,225.98645632234937,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,166,166.0,break_even_hysteresis,0,0,0,0.44646474640642625,226.4329210687558,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,167,167.0,break_even_hysteresis,0,0,0,0.44646474640642625,226.87938581516224,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,168,168.0,break_even_hysteresis,0,0,0,0.44646474640642625,227.32585056156867,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,169,169.0,break_even_hysteresis,0,0,0,0.44646474640642625,227.7723153079751,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,170,170.0,break_even_hysteresis,0,0,0,0.44646474640642625,228.21878005438154,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,171,171.0,break_even_hysteresis,0,0,0,0.44646474640642625,228.66524480078797,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,172,172.0,break_even_hysteresis,0,0,0,0.44646474640642625,229.1117095471944,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,173,173.0,break_even_hysteresis,0,0,0,0.44646474640642625,229.55817429360084,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,174,174.0,break_even_hysteresis,0,0,0,0.44646474640642625,230.00463904000728,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,175,175.0,break_even_hysteresis,0,0,0,0.44646474640642625,230.4511037864137,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,176,176.0,break_even_hysteresis,0,0,0,0.44646474640642625,230.89756853282015,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,177,177.0,break_even_hysteresis,0,0,0,0.44646474640642625,231.34403327922658,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,178,178.0,break_even_hysteresis,0,0,0,0.44646474640642625,231.790498025633,2027,0,9,False
25.519381400744713,stack_2+stack_3,2,53.57576956877115,0.44646474640642625,47.632318875023195,0.0,0.0,0.0,0.0,0.0,13.466283335828571,16.425860794864175,47.45960370092175,0.1851694959845229,12.053098064916142,15.0618854282307,47.7446417381243,0.15,179,179.0,break_even_hysteresis,0,0,0,0.44646474640642625,232.23696277203945,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,180,180.0,break_even_hysteresis,1,0,1,0.43292453376951595,232.66988730580897,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,181,181.0,break_even_hysteresis,0,0,0,0.43292453376951595,233.1028118395785,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,182,182.0,break_even_hysteresis,0,0,0,0.43292453376951595,233.53573637334802,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,183,183.0,break_even_hysteresis,0,0,0,0.43292453376951595,233.96866090711754,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,184,184.0,break_even_hysteresis,0,0,0,0.43292453376951595,234.40158544088706,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,185,185.0,break_even_hysteresis,0,0,0,0.43292453376951595,234.83450997465658,2027,0,9,False
25.519381400744713,stack_3,1,51.95094405234192,0.43292453376951595,49.12207442281179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.519381400744713,28.30613819604188,49.12630360524542,0.30868153544974014,186,186.0,break_even_hysteresis,0,0,0,0.43292453376951595,235.2674345084261,2027,0,9,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,187,187.0,break_even_hysteresis,1,1,0,1.6977103179204578,236.96514482634657,2027,2,10,True
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,188,188.0,break_even_hysteresis,0,0,0,1.6977103179204578,238.66285514426704,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,189,189.0,break_even_hysteresis,0,0,0,1.6977103179204578,240.3605654621875,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,190,190.0,break_even_hysteresis,0,0,0,1.6977103179204578,242.05827578010798,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,191,191.0,break_even_hysteresis,0,0,0,1.6977103179204578,243.75598609802844,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,192,192.0,break_even_hysteresis,0,0,0,1.6977103179204578,245.4536964159489,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,193,193.0,break_even_hysteresis,0,0,0,1.6977103179204578,247.15140673386938,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,194,194.0,break_even_hysteresis,0,0,0,1.6977103179204578,248.84911705178985,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,195,195.0,break_even_hysteresis,0,0,0,1.6977103179204578,250.54682736971031,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,196,196.0,break_even_hysteresis,0,0,0,1.6977103179204578,252.24453768763078,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,197,197.0,break_even_hysteresis,0,0,0,1.6977103179204578,253.94224800555125,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,198,198.0,break_even_hysteresis,0,0,0,1.6977103179204578,255.63995832347172,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,199,199.0,break_even_hysteresis,0,0,0,1.6977103179204578,257.33766864139216,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,200,200.0,break_even_hysteresis,0,0,0,1.6977103179204578,259.0353789593126,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,201,201.0,break_even_hysteresis,0,0,0,1.6977103179204578,260.73308927723303,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,202,202.0,break_even_hysteresis,0,0,0,1.6977103179204578,262.4307995951535,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,203,203.0,break_even_hysteresis,0,0,0,1.6977103179204578,264.1285099130739,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,204,204.0,break_even_hysteresis,0,0,0,1.6977103179204578,265.82622023099435,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,205,205.0,break_even_hysteresis,0,0,0,1.6977103179204578,267.5239305489148,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,206,206.0,break_even_hysteresis,0,0,0,1.6977103179204578,269.22164086683523,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,207,207.0,break_even_hysteresis,0,0,0,1.6977103179204578,270.91935118475567,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,208,208.0,break_even_hysteresis,0,0,0,1.6977103179204578,272.6170615026761,2027,2,10,False
92.34634780069248,stack_2+stack_3,2,203.72523815045494,1.6977103179204578,45.328869726240285,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.49954188728868,50.535760387307405,45.56868471329464,0.6195832392935502,209,209.0,break_even_hysteresis,0,0,0,1.6977103179204578,274.31477182059655,2027,2,10,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,210,210.0,break_even_hysteresis,0,0,0,1.807896927985559,276.1226687485821,2027,2,11,True
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,211,211.0,break_even_hysteresis,0,0,0,1.807896927985559,277.93056567656765,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,212,212.0,break_even_hysteresis,0,0,0,1.807896927985559,279.7384626045532,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,213,213.0,break_even_hysteresis,0,0,0,1.807896927985559,281.54635953253876,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,214,214.0,break_even_hysteresis,0,0,0,1.807896927985559,283.3542564605243,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,215,215.0,break_even_hysteresis,0,0,0,1.807896927985559,285.16215338850986,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,216,216.0,break_even_hysteresis,0,0,0,1.807896927985559,286.9700503164954,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,217,217.0,break_even_hysteresis,0,0,0,1.807896927985559,288.77794724448097,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,218,218.0,break_even_hysteresis,0,0,0,1.807896927985559,290.5858441724665,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,219,219.0,break_even_hysteresis,0,0,0,1.807896927985559,292.3937411004521,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,220,220.0,break_even_hysteresis,0,0,0,1.807896927985559,294.2016380284376,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,221,221.0,break_even_hysteresis,0,0,0,1.807896927985559,296.0095349564232,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,222,222.0,break_even_hysteresis,0,0,0,1.807896927985559,297.81743188440873,2027,2,11,False
96.80490883776578,stack_2+stack_3,2,216.94763135826707,1.807896927985559,44.62132553911237,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.41946180632563,52.993512645534224,44.99236257194583,0.6526933611835564,223,223.0,break_even_hysteresis,0,0,0,1.807896927985559,299.6253288123943,2027,2,11,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,224,224.0,break_even_hysteresis,0,0,0,0.8505577114426336,300.47588652383695,2027,1,12,True
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,225,225.0,break_even_hysteresis,0,0,0,0.8505577114426336,301.3264442352796,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,226,226.0,break_even_hysteresis,0,0,0,0.8505577114426336,302.17700194672227,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,227,227.0,break_even_hysteresis,0,0,0,0.8505577114426336,303.02755965816493,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,228,228.0,break_even_hysteresis,0,0,0,0.8505577114426336,303.8781173696076,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,229,229.0,break_even_hysteresis,0,0,0,0.8505577114426336,304.72867508105026,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,230,230.0,break_even_hysteresis,0,0,0,0.8505577114426336,305.5792327924929,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,231,231.0,break_even_hysteresis,0,0,0,0.8505577114426336,306.4297905039356,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,232,232.0,break_even_hysteresis,0,0,0,0.8505577114426336,307.28034821537824,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,233,233.0,break_even_hysteresis,0,0,0,0.8505577114426336,308.1309059268209,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,234,234.0,break_even_hysteresis,0,0,0,0.8505577114426336,308.98146363826356,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,235,235.0,break_even_hysteresis,0,0,0,0.8505577114426336,309.8320213497062,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,236,236.0,break_even_hysteresis,0,0,0,0.8505577114426336,310.6825790611489,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,237,237.0,break_even_hysteresis,0,0,0,0.8505577114426336,311.53313677259155,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,238,238.0,break_even_hysteresis,0,0,0,0.8505577114426336,312.3836944840342,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,239,239.0,break_even_hysteresis,0,0,0,0.8505577114426336,313.23425219547687,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,240,240.0,break_even_hysteresis,0,0,0,0.8505577114426336,314.08480990691953,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,241,241.0,break_even_hysteresis,0,0,0,0.8505577114426336,314.9353676183622,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,242,242.0,break_even_hysteresis,0,0,0,0.8505577114426336,315.78592532980485,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,243,243.0,break_even_hysteresis,0,0,0,0.8505577114426336,316.6364830412475,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,244,244.0,break_even_hysteresis,0,0,0,0.8505577114426336,317.4870407526902,2027,1,12,False
49.900565027349614,stack_2+stack_3,2,102.06692537311604,0.8505577114426336,48.89004429685034,0.0,0.0,0.0,0.0,0.0,25.080817513776047,27.827802026500365,48.62694125074982,0.3371061209623186,24.819747513573567,27.6186516972969,49.1578989353604,0.3,245,245.0,break_even_hysteresis,0,0,0,0.8505577114426336,318.33759846413284,2027,1,12,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,246,246.0,break_even_hysteresis,0,0,0,1.6983589334194746,320.0359573975523,2027,2,13,True
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,247,247.0,break_even_hysteresis,0,0,0,1.6983589334194746,321.73431633097175,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,248,248.0,break_even_hysteresis,0,0,0,1.6983589334194746,323.4326752643912,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,249,249.0,break_even_hysteresis,0,0,0,1.6983589334194746,325.13103419781066,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,250,250.0,break_even_hysteresis,0,0,0,1.6983589334194746,326.8293931312301,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,251,251.0,break_even_hysteresis,0,0,0,1.6983589334194746,328.5277520646496,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,252,252.0,break_even_hysteresis,0,0,0,1.6983589334194746,330.22611099806903,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,253,253.0,break_even_hysteresis,0,0,0,1.6983589334194746,331.9244699314885,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,254,254.0,break_even_hysteresis,0,0,0,1.6983589334194746,333.62282886490794,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,255,255.0,break_even_hysteresis,0,0,0,1.6983589334194746,335.3211877983274,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,256,256.0,break_even_hysteresis,0,0,0,1.6983589334194746,337.01954673174686,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,257,257.0,break_even_hysteresis,0,0,0,1.6983589334194746,338.7179056651663,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,258,258.0,break_even_hysteresis,0,0,0,1.6983589334194746,340.41626459858577,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,259,259.0,break_even_hysteresis,0,0,0,1.6983589334194746,342.1146235320052,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,260,260.0,break_even_hysteresis,0,0,0,1.6983589334194746,343.8129824654247,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,261,261.0,break_even_hysteresis,0,0,0,1.6983589334194746,345.51134139884414,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,262,262.0,break_even_hysteresis,0,0,0,1.6983589334194746,347.2097003322636,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,263,263.0,break_even_hysteresis,0,0,0,1.6983589334194746,348.90805926568305,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,264,264.0,break_even_hysteresis,0,0,0,1.6983589334194746,350.6064181991025,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,265,265.0,break_even_hysteresis,0,0,0,1.6983589334194746,352.30477713252196,2027,2,13,False
92.37327423912276,stack_2+stack_3,2,203.80307201033696,1.6983589334194746,45.32477029317672,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.52646832571896,50.570501903193865,45.560634267503936,0.6200457116473568,266,266.0,break_even_hysteresis,0,0,0,1.6983589334194746,354.0031360659414,2027,2,13,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,267,267.0,break_even_hysteresis,0,0,0,2.273630483330396,356.2767665492718,2027,3,14,True
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,268,268.0,break_even_hysteresis,0,0,0,2.273630483330396,358.55039703260223,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,269,269.0,break_even_hysteresis,0,0,0,2.273630483330396,360.82402751593264,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,270,270.0,break_even_hysteresis,0,0,0,2.273630483330396,363.09765799926305,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,271,271.0,break_even_hysteresis,0,0,0,2.273630483330396,365.37128848259346,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,272,272.0,break_even_hysteresis,0,0,0,2.273630483330396,367.64491896592386,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,273,273.0,break_even_hysteresis,0,0,0,2.273630483330396,369.9185494492543,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,274,274.0,break_even_hysteresis,0,0,0,2.273630483330396,372.1921799325847,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,275,275.0,break_even_hysteresis,0,0,0,2.273630483330396,374.4658104159151,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,276,276.0,break_even_hysteresis,0,0,0,2.273630483330396,376.7394408992455,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,277,277.0,break_even_hysteresis,0,0,0,2.273630483330396,379.0130713825759,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,278,278.0,break_even_hysteresis,0,0,0,2.273630483330396,381.2867018659063,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,279,279.0,break_even_hysteresis,0,0,0,2.273630483330396,383.5603323492367,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,280,280.0,break_even_hysteresis,0,0,0,2.273630483330396,385.8339628325671,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,281,281.0,break_even_hysteresis,0,0,0,2.273630483330396,388.10759331589753,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,282,282.0,break_even_hysteresis,0,0,0,2.273630483330396,390.38122379922794,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,283,283.0,break_even_hysteresis,0,0,0,2.273630483330396,392.65485428255835,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,284,284.0,break_even_hysteresis,0,0,0,2.273630483330396,394.92848476588875,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,285,285.0,break_even_hysteresis,0,0,0,2.273630483330396,397.20211524921916,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,286,286.0,break_even_hysteresis,0,0,0,2.273630483330396,399.47574573254957,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,287,287.0,break_even_hysteresis,0,0,0,2.273630483330396,401.74937621588,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,288,288.0,break_even_hysteresis,0,0,0,2.273630483330396,404.0230066992104,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,289,289.0,break_even_hysteresis,0,0,0,2.273630483330396,406.2966371825408,2027,3,14,False
112.32840323976971,stack_2+stack_3,2,272.83565799964754,2.273630483330396,41.17071942257446,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.50419517866973,65.27842231164095,40.97573811252907,0.8484045733450188,290,290.0,break_even_hysteresis,0,0,0,2.273630483330396,408.5702676658712,2027,3,14,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,291,291.0,break_even_hysteresis,0,0,0,1.7650646489057753,410.33533231477696,2027,2,15,True
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,292,292.0,break_even_hysteresis,0,0,0,1.7650646489057753,412.1003969636827,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,293,293.0,break_even_hysteresis,0,0,0,1.7650646489057753,413.8654616125885,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,294,294.0,break_even_hysteresis,0,0,0,1.7650646489057753,415.63052626149425,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,295,295.0,break_even_hysteresis,0,0,0,1.7650646489057753,417.3955909104,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,296,296.0,break_even_hysteresis,0,0,0,1.7650646489057753,419.1606555593058,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,297,297.0,break_even_hysteresis,0,0,0,1.7650646489057753,420.92572020821154,2027,2,15,False
95.10069803002531,stack_2+stack_3,2,211.80775786869305,1.7650646489057753,44.89953483619874,0.0,0.0,0.0,0.0,0.0,45.830206965624555,49.32145404418233,44.76542082736388,0.6693686505200352,49.27049106440076,52.8207064313249,45.0392076944404,0.65,298,298.0,break_even_hysteresis,0,0,0,1.7650646489057753,422.6907848571173,2027,2,15,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,299,299.0,break_even_hysteresis,0,0,0,0.4304760478245592,423.1212609049419,2027,0,16,True
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,300,300.0,break_even_hysteresis,0,0,0,0.4304760478245592,423.5517369527665,2027,0,16,False
