demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,301,301.0,break_even_hysteresis,0,0,0,0.4304760478245592,423.98221300059106,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,302,302.0,break_even_hysteresis,0,0,0,0.4304760478245592,424.41268904841564,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,303,303.0,break_even_hysteresis,0,0,0,0.4304760478245592,424.8431650962402,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,304,304.0,break_even_hysteresis,0,0,0,0.4304760478245592,425.2736411440648,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,305,305.0,break_even_hysteresis,0,0,0,0.4304760478245592,425.7041171918894,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,306,306.0,break_even_hysteresis,0,0,0,0.4304760478245592,426.134593239714,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,307,307.0,break_even_hysteresis,0,0,0,0.4304760478245592,426.56506928753856,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,308,308.0,break_even_hysteresis,0,0,0,0.4304760478245592,426.99554533536315,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,309,309.0,break_even_hysteresis,0,0,0,0.4304760478245592,427.42602138318773,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,310,310.0,break_even_hysteresis,0,0,0,0.4304760478245592,427.8564974310123,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,311,311.0,break_even_hysteresis,0,0,0,0.4304760478245592,428.2869734788369,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,312,312.0,break_even_hysteresis,0,0,0,0.4304760478245592,428.7174495266615,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,313,313.0,break_even_hysteresis,0,0,0,0.4304760478245592,429.14792557448607,2027,0,16,False
24.527259351801643,stack_2+stack_3,2,51.65712573894711,0.4304760478245592,47.48088284228562,0.0,0.0,0.0,0.0,0.0,12.4741612868855,15.451285251151758,47.136270807315,0.17262930200745094,12.053098064916142,15.0618854282307,47.7446417381243,0.15,314,314.0,break_even_hysteresis,0,0,0,0.4304760478245592,429.57840162231065,2027,0,16,False
24.527259351801643,stack_3,1,49.90047014642912,0.4158372512202427,49.15236124996072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.527259351801643,27.331063534499204,49.15133128361178,0.29649805264259266,315,315.0,break_even_hysteresis,1,0,1,0.4158372512202427,429.9942388735309,2027,0,16,False
51.587385682573206,stack_3,1,116.44456218178672,0.9703713515148894,44.30209939905813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.587385682573206,55.50830657693108,44.31064038791499,0.6918889907531203,316,316.0,break_even_hysteresis,0,0,0,0.9703713515148894,430.96461022504576,2027,1,17,True
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,317,317.0,break_even_hysteresis,1,1,0,0.8795909150989524,431.8442011401447,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,318,318.0,break_even_hysteresis,0,0,0,0.8795909150989524,432.7237920552437,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,319,319.0,break_even_hysteresis,0,0,0,0.8795909150989524,433.60338297034264,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,320,320.0,break_even_hysteresis,0,0,0,0.8795909150989524,434.4829738854416,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,321,321.0,break_even_hysteresis,0,0,0,0.8795909150989524,435.36256480054055,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,322,322.0,break_even_hysteresis,0,0,0,0.8795909150989524,436.2421557156395,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,323,323.0,break_even_hysteresis,0,0,0,0.8795909150989524,437.12174663073847,2027,1,17,False
51.587385682573206,stack_2+stack_3,2,105.55090981187429,0.8795909150989524,48.874411195998725,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.543385229492305,28.329725258482323,49.1252195970131,0.30897939136270103,324,324.0,break_even_hysteresis,0,0,0,0.8795909150989524,438.00133754583743,2027,1,17,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,325,325.0,break_even_hysteresis,0,0,0,0.44654351499808664,438.4478810608355,2027,0,18,True
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,326,326.0,break_even_hysteresis,0,0,0,0.44654351499808664,438.8944245758336,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,327,327.0,break_even_hysteresis,0,0,0,0.44654351499808664,439.3409680908317,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,328,328.0,break_even_hysteresis,0,0,0,0.44654351499808664,439.7875116058298,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,329,329.0,break_even_hysteresis,0,0,0,0.44654351499808664,440.2340551208279,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,330,330.0,break_even_hysteresis,0,0,0,0.44654351499808664,440.680598635826,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,331,331.0,break_even_hysteresis,0,0,0,0.44654351499808664,441.1271421508241,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,332,332.0,break_even_hysteresis,0,0,0,0.44654351499808664,441.5736856658222,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,333,333.0,break_even_hysteresis,0,0,0,0.44654351499808664,442.0202291808203,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,334,334.0,break_even_hysteresis,0,0,0,0.44654351499808664,442.4667726958184,2027,0,18,False
25.52426910665463,stack_2+stack_3,2,53.585221799770395,0.44654351499808664,47.633038082832,0.0,0.0,0.0,0.0,0.0,13.471171041738486,16.430662057621852,47.46119660584371,0.1852312754604236,12.053098064916142,15.0618854282307,47.7446417381243,0.15,335,335.0,break_even_hysteresis,0,0,0,0.44654351499808664,442.9133162108165,2027,0,18,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,336,336.0,break_even_hysteresis,0,0,0,1.727555615076173,444.6408718258927,2027,2,19,True
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,337,337.0,break_even_hysteresis,0,0,0,1.727555615076173,446.3684274409689,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,338,338.0,break_even_hysteresis,0,0,0,1.727555615076173,448.0959830560451,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,339,339.0,break_even_hysteresis,0,0,0,1.727555615076173,449.8235386711213,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,340,340.0,break_even_hysteresis,0,0,0,1.727555615076173,451.5510942861975,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,341,341.0,break_even_hysteresis,0,0,0,1.727555615076173,453.2786499012737,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,342,342.0,break_even_hysteresis,0,0,0,1.727555615076173,455.0062055163499,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,343,343.0,break_even_hysteresis,0,0,0,1.727555615076173,456.7337611314261,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,344,344.0,break_even_hysteresis,0,0,0,1.727555615076173,458.4613167465023,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,345,345.0,break_even_hysteresis,0,0,0,1.727555615076173,460.1888723615785,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,346,346.0,break_even_hysteresis,0,0,0,1.727555615076173,461.9164279766547,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,347,347.0,break_even_hysteresis,0,0,0,1.727555615076173,463.6439835917309,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,348,348.0,break_even_hysteresis,0,0,0,1.727555615076173,465.3715392068071,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,349,349.0,break_even_hysteresis,0,0,0,1.727555615076173,467.0990948218833,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,350,350.0,break_even_hysteresis,0,0,0,1.727555615076173,468.8266504369595,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,351,351.0,break_even_hysteresis,0,0,0,1.727555615076173,470.5542060520357,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,352,352.0,break_even_hysteresis,0,0,0,1.727555615076173,472.2817616671119,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,353,353.0,break_even_hysteresis,0,0,0,1.727555615076173,474.0093172821881,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,354,354.0,break_even_hysteresis,0,0,0,1.727555615076173,475.7368728972643,2027,2,19,False
93.5853369360354,stack_2+stack_3,2,207.30667380914076,1.727555615076173,45.14342698981115,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.7385310226316,52.134351335015495,45.198252697372,0.6408633734355542,355,355.0,break_even_hysteresis,0,0,0,1.727555615076173,477.4644285123405,2027,2,19,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,356,356.0,break_even_hysteresis,0,0,0,2.3021430926062694,479.76657160494676,2027,3,20,True
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,357,357.0,break_even_hysteresis,0,0,0,2.3021430926062694,482.06871469755305,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,358,358.0,break_even_hysteresis,0,0,0,2.3021430926062694,484.37085779015933,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,359,359.0,break_even_hysteresis,0,0,0,2.3021430926062694,486.6730008827656,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,360,360.0,break_even_hysteresis,0,0,0,2.3021430926062694,488.9751439753719,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,361,361.0,break_even_hysteresis,0,0,0,2.3021430926062694,491.2772870679782,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,362,362.0,break_even_hysteresis,0,0,0,2.3021430926062694,493.5794301605845,2027,3,20,False
113.10115863332273,stack_2+stack_3,2,276.2571711127523,2.3021430926062694,40.94053311910637,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,59.276950572222745,66.24717125942367,40.556575079014834,0.868734481503194,363,363.0,break_even_hysteresis,0,0,0,2.3021430926062694,495.88157325319077,2027,3,20,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,364,364.0,break_even_hysteresis,0,0,0,1.7182042945013078,497.5997775476921,2027,2,21,True
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,365,365.0,break_even_hysteresis,0,0,0,1.7182042945013078,499.31798184219343,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,366,366.0,break_even_hysteresis,0,0,0,1.7182042945013078,501.03618613669477,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,367,367.0,break_even_hysteresis,0,0,0,1.7182042945013078,502.7543904311961,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,368,368.0,break_even_hysteresis,0,0,0,1.7182042945013078,504.47259472569743,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,369,369.0,break_even_hysteresis,0,0,0,1.7182042945013078,506.19079902019877,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,370,370.0,break_even_hysteresis,0,0,0,1.7182042945013078,507.9090033147001,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,371,371.0,break_even_hysteresis,0,0,0,1.7182042945013078,509.62720760920143,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,372,372.0,break_even_hysteresis,0,0,0,1.7182042945013078,511.34541190370277,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,373,373.0,break_even_hysteresis,0,0,0,1.7182042945013078,513.063616198204,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,374,374.0,break_even_hysteresis,0,0,0,1.7182042945013078,514.7818204927054,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,375,375.0,break_even_hysteresis,0,0,0,1.7182042945013078,516.5000247872067,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,376,376.0,break_even_hysteresis,0,0,0,1.7182042945013078,518.218229081708,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,377,377.0,break_even_hysteresis,0,0,0,1.7182042945013078,519.9364333762094,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,378,378.0,break_even_hysteresis,0,0,0,1.7182042945013078,521.6546376707107,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,379,379.0,break_even_hysteresis,0,0,0,1.7182042945013078,523.372841965212,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,380,380.0,break_even_hysteresis,0,0,0,1.7182042945013078,525.0910462597134,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,381,381.0,break_even_hysteresis,0,0,0,1.7182042945013078,526.8092505542147,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,382,382.0,break_even_hysteresis,0,0,0,1.7182042945013078,528.527454848716,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,383,383.0,break_even_hysteresis,0,0,0,1.7182042945013078,530.2456591432174,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,384,384.0,break_even_hysteresis,0,0,0,1.7182042945013078,531.9638634377187,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,385,385.0,break_even_hysteresis,0,0,0,1.7182042945013078,533.68206773222,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,386,386.0,break_even_hysteresis,0,0,0,1.7182042945013078,535.4002720267214,2027,2,21,False
93.19712888660916,stack_2+stack_3,2,206.18451534015693,1.7182042945013078,45.20083806141086,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.35032297320536,51.633470531513986,45.314318840523896,0.6341957448574315,387,387.0,break_even_hysteresis,0,0,0,1.7182042945013078,537.1184763212227,2027,2,21,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,388,388.0,break_even_hysteresis,0,0,0,2.3680116549842136,539.486487976207,2027,3,22,True
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,389,389.0,break_even_hysteresis,0,0,0,2.3680116549842136,541.8544996311912,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,390,390.0,break_even_hysteresis,0,0,0,2.3680116549842136,544.2225112861754,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,391,391.0,break_even_hysteresis,0,0,0,2.3680116549842136,546.5905229411596,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,392,392.0,break_even_hysteresis,0,0,0,2.3680116549842136,548.9585345961439,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,393,393.0,break_even_hysteresis,0,0,0,2.3680116549842136,551.3265462511281,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,394,394.0,break_even_hysteresis,0,0,0,2.3680116549842136,553.6945579061123,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,395,395.0,break_even_hysteresis,0,0,0,2.3680116549842136,556.0625695610966,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,396,396.0,break_even_hysteresis,0,0,0,2.3680116549842136,558.4305812160808,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,397,397.0,break_even_hysteresis,0,0,0,2.3680116549842136,560.798592871065,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,398,398.0,break_even_hysteresis,0,0,0,2.3680116549842136,563.1666045260492,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,399,399.0,break_even_hysteresis,0,0,0,2.3680116549842136,565.5346161810335,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,400,400.0,break_even_hysteresis,0,0,0,2.3680116549842136,567.9026278360177,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,401,401.0,break_even_hysteresis,0,0,0,2.3680116549842136,570.2706394910019,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,402,402.0,break_even_hysteresis,0,0,0,2.3680116549842136,572.6386511459862,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,403,403.0,break_even_hysteresis,0,0,0,2.3680116549842136,575.0066628009704,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,404,404.0,break_even_hysteresis,0,0,0,2.3680116549842136,577.3746744559546,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,405,405.0,break_even_hysteresis,0,0,0,2.3680116549842136,579.7426861109388,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,406,406.0,break_even_hysteresis,0,0,0,2.3680116549842136,582.1106977659231,2027,3,22,False
114.83418182615509,stack_2+stack_3,2,284.1613985981056,2.3680116549842136,40.411604951511045,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.00997376505511,68.2770788629874,39.60038456485179,0.9156997315333888,407,407.0,break_even_hysteresis,0,0,0,2.3680116549842136,584.4787094209073,2027,3,22,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,408,408.0,break_even_hysteresis,0,0,0,2.3705479910267884,586.8492574119341,2027,3,23,True
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,409,409.0,break_even_hysteresis,0,0,0,2.3705479910267884,589.2198054029609,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,410,410.0,break_even_hysteresis,0,0,0,2.3705479910267884,591.5903533939877,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,411,411.0,break_even_hysteresis,0,0,0,2.3705479910267884,593.9609013850145,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,412,412.0,break_even_hysteresis,0,0,0,2.3705479910267884,596.3314493760413,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,413,413.0,break_even_hysteresis,0,0,0,2.3705479910267884,598.7019973670681,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,414,414.0,break_even_hysteresis,0,0,0,2.3705479910267884,601.0725453580949,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,415,415.0,break_even_hysteresis,0,0,0,2.3705479910267884,603.4430933491217,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,416,416.0,break_even_hysteresis,0,0,0,2.3705479910267884,605.8136413401485,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,417,417.0,break_even_hysteresis,0,0,0,2.3705479910267884,608.1841893311753,2027,3,23,False
114.89544067527973,stack_2+stack_3,2,284.4657589232146,2.3705479910267884,40.38990179703607,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,61.07123261417975,68.348348942652,39.562691764173806,0.917508176292159,418,418.0,break_even_hysteresis,0,0,0,2.3705479910267884,610.5547373222021,2027,3,23,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,419,419.0,break_even_hysteresis,0,0,0,0.4444954297502758,610.9992327519524,2027,0,24,True
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,420,420.0,break_even_hysteresis,0,0,0,0.4444954297502758,611.4437281817027,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,421,421.0,break_even_hysteresis,0,0,0,0.4444954297502758,611.888223611453,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,422,422.0,break_even_hysteresis,0,0,0,0.4444954297502758,612.3327190412033,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,423,423.0,break_even_hysteresis,0,0,0,0.4444954297502758,612.7772144709536,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,424,424.0,break_even_hysteresis,0,0,0,0.4444954297502758,613.2217099007039,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,425,425.0,break_even_hysteresis,0,0,0,0.4444954297502758,613.6662053304542,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,426,426.0,break_even_hysteresis,0,0,0,0.4444954297502758,614.1107007602045,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,427,427.0,break_even_hysteresis,0,0,0,0.4444954297502758,614.5551961899548,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,428,428.0,break_even_hysteresis,0,0,0,0.4444954297502758,614.9996916197051,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,429,429.0,break_even_hysteresis,0,0,0,0.4444954297502758,615.4441870494554,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,430,430.0,break_even_hysteresis,0,0,0,0.4444954297502758,615.8886824792057,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,431,431.0,break_even_hysteresis,0,0,0,0.4444954297502758,616.333177908956,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,432,432.0,break_even_hysteresis,0,0,0,0.4444954297502758,616.7776733387063,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,433,433.0,break_even_hysteresis,0,0,0,0.4444954297502758,617.2221687684566,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,434,434.0,break_even_hysteresis,0,0,0,0.4444954297502758,617.666664198207,2027,0,24,False
25.397182432147382,stack_2+stack_3,2,53.33945157003309,0.4444954297502758,47.614254898743475,0.0,0.0,0.0,0.0,0.0,13.34408436723124,16.305823016862252,47.41977901790575,0.1836249291929259,12.053098064916142,15.0618854282307,47.7446417381243,0.15,435,435.0,break_even_hysteresis,0,0,0,0.4444954297502758,618.1111596279572,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,436,436.0,break_even_hysteresis,1,0,1,0.4307978897813329,618.5419575177386,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,437,437.0,break_even_hysteresis,0,0,0,0.4307978897813329,618.97275540752,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,438,438.0,break_even_hysteresis,0,0,0,0.4307978897813329,619.4035532973014,2027,0,24,False
25.397182432147382,stack_3,1,51.69574677375994,0.4307978897813329,49.12818561901237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.397182432147382,28.18606090617402,49.13182208687322,0.3071652071282392,439,439.0,break_even_hysteresis,0,0,0,0.4307978897813329,619.8343511870828,2027,0,24,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,440,440.0,break_even_hysteresis,1,1,0,1.693486154072418,621.5278373411552,2027,2,25,True
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,441,441.0,break_even_hysteresis,0,0,0,1.693486154072418,623.2213234952276,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,442,442.0,break_even_hysteresis,0,0,0,1.693486154072418,624.9148096493,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,443,443.0,break_even_hysteresis,0,0,0,1.693486154072418,626.6082958033724,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,444,444.0,break_even_hysteresis,0,0,0,1.693486154072418,628.3017819574447,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,445,445.0,break_even_hysteresis,0,0,0,1.693486154072418,629.9952681115171,2027,2,25,False
