demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,446,446.0,break_even_hysteresis,0,0,0,1.693486154072418,631.6887542655895,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,447,447.0,break_even_hysteresis,0,0,0,1.693486154072418,633.3822404196619,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,448,448.0,break_even_hysteresis,0,0,0,1.693486154072418,635.0757265737343,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,449,449.0,break_even_hysteresis,0,0,0,1.693486154072418,636.7692127278067,2027,2,25,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,450,450.0,break_even_hysteresis,0,0,0,2.287730182130749,639.0569429099374,2027,3,26,True
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,451,451.0,break_even_hysteresis,0,0,0,2.287730182130749,641.3446730920682,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,452,452.0,break_even_hysteresis,0,0,0,2.287730182130749,643.632403274199,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,453,453.0,break_even_hysteresis,0,0,0,2.287730182130749,645.9201334563297,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,454,454.0,break_even_hysteresis,0,0,0,2.287730182130749,648.2078636384605,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,455,455.0,break_even_hysteresis,0,0,0,2.287730182130749,650.4955938205912,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,456,456.0,break_even_hysteresis,0,0,0,2.287730182130749,652.783324002722,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,457,457.0,break_even_hysteresis,0,0,0,2.287730182130749,655.0710541848528,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,458,458.0,break_even_hysteresis,0,0,0,2.287730182130749,657.3587843669835,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,459,459.0,break_even_hysteresis,0,0,0,2.287730182130749,659.6465145491143,2027,3,26,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,460,460.0,break_even_hysteresis,0,0,0,1.7500418089204641,661.3965563580348,2027,2,27,True
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,461,461.0,break_even_hysteresis,0,0,0,1.7500418089204641,663.1465981669553,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,462,462.0,break_even_hysteresis,0,0,0,1.7500418089204641,664.8966399758758,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,463,463.0,break_even_hysteresis,0,0,0,1.7500418089204641,666.6466817847963,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,464,464.0,break_even_hysteresis,0,0,0,1.7500418089204641,668.3967235937168,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,465,465.0,break_even_hysteresis,0,0,0,1.7500418089204641,670.1467654026374,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,466,466.0,break_even_hysteresis,0,0,0,1.7500418089204641,671.8968072115579,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,467,467.0,break_even_hysteresis,0,0,0,1.7500418089204641,673.6468490204784,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,468,468.0,break_even_hysteresis,0,0,0,1.7500418089204641,675.3968908293989,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,469,469.0,break_even_hysteresis,0,0,0,1.7500418089204641,677.1469326383194,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,470,470.0,break_even_hysteresis,0,0,0,1.7500418089204641,678.8969744472399,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,471,471.0,break_even_hysteresis,0,0,0,1.7500418089204641,680.6470162561604,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,472,472.0,break_even_hysteresis,0,0,0,1.7500418089204641,682.397058065081,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,473,473.0,break_even_hysteresis,0,0,0,1.7500418089204641,684.1470998740015,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,474,474.0,break_even_hysteresis,0,0,0,1.7500418089204641,685.897141682922,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,475,475.0,break_even_hysteresis,0,0,0,1.7500418089204641,687.6471834918425,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,476,476.0,break_even_hysteresis,0,0,0,1.7500418089204641,689.397225300763,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,477,477.0,break_even_hysteresis,0,0,0,1.7500418089204641,691.1472671096835,2027,2,27,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,478,478.0,break_even_hysteresis,0,0,0,2.184225127691417,693.331492237375,2027,3,28,True
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,479,479.0,break_even_hysteresis,0,0,0,2.184225127691417,695.5157173650664,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,480,480.0,break_even_hysteresis,0,0,0,2.184225127691417,697.6999424927578,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,481,481.0,break_even_hysteresis,0,0,0,2.184225127691417,699.8841676204493,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,482,482.0,break_even_hysteresis,0,0,0,2.184225127691417,702.0683927481407,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,483,483.0,break_even_hysteresis,0,0,0,2.184225127691417,704.2526178758321,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,484,484.0,break_even_hysteresis,0,0,0,2.184225127691417,706.4368430035236,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,485,485.0,break_even_hysteresis,0,0,0,2.184225127691417,708.621068131215,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,486,486.0,break_even_hysteresis,0,0,0,2.184225127691417,710.8052932589064,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,487,487.0,break_even_hysteresis,0,0,0,2.184225127691417,712.9895183865979,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,488,488.0,break_even_hysteresis,0,0,0,2.184225127691417,715.1737435142893,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,489,489.0,break_even_hysteresis,0,0,0,2.184225127691417,717.3579686419807,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,490,490.0,break_even_hysteresis,0,0,0,2.184225127691417,719.5421937696722,2027,3,28,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,491,491.0,break_even_hysteresis,0,0,0,0.8762849918649258,720.4184787615371,2027,1,29,True
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,492,492.0,break_even_hysteresis,0,0,0,0.8762849918649258,721.2947637534021,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,493,493.0,break_even_hysteresis,0,0,0,0.8762849918649258,722.1710487452671,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,494,494.0,break_even_hysteresis,0,0,0,0.8762849918649258,723.047333737132,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,495,495.0,break_even_hysteresis,0,0,0,0.8762849918649258,723.923618728997,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,496,496.0,break_even_hysteresis,0,0,0,0.8762849918649258,724.799903720862,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,497,497.0,break_even_hysteresis,0,0,0,0.8762849918649258,725.6761887127269,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,498,498.0,break_even_hysteresis,0,0,0,0.8762849918649258,726.5524737045919,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,499,499.0,break_even_hysteresis,0,0,0,0.8762849918649258,727.4287586964568,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,500,500.0,break_even_hysteresis,0,0,0,0.8762849918649258,728.3050436883218,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,501,501.0,break_even_hysteresis,0,0,0,0.8762849918649258,729.1813286801868,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,502,502.0,break_even_hysteresis,0,0,0,0.8762849918649258,730.0576136720517,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,503,503.0,break_even_hysteresis,0,0,0,0.8762849918649258,730.9338986639167,2027,1,29,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,504,504.0,break_even_hysteresis,0,0,0,1.7605474104717687,732.6944460743885,2027,2,30,True
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,505,505.0,break_even_hysteresis,0,0,0,1.7605474104717687,734.4549934848602,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,506,506.0,break_even_hysteresis,0,0,0,1.7605474104717687,736.215540895332,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,507,507.0,break_even_hysteresis,0,0,0,1.7605474104717687,737.9760883058037,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,508,508.0,break_even_hysteresis,0,0,0,1.7605474104717687,739.7366357162755,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,509,509.0,break_even_hysteresis,0,0,0,1.7605474104717687,741.4971831267472,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,510,510.0,break_even_hysteresis,0,0,0,1.7605474104717687,743.257730537219,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,511,511.0,break_even_hysteresis,0,0,0,1.7605474104717687,745.0182779476908,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,512,512.0,break_even_hysteresis,0,0,0,1.7605474104717687,746.7788253581625,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,513,513.0,break_even_hysteresis,0,0,0,1.7605474104717687,748.5393727686343,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,514,514.0,break_even_hysteresis,0,0,0,1.7605474104717687,750.299920179106,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,515,515.0,break_even_hysteresis,0,0,0,1.7605474104717687,752.0604675895778,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,516,516.0,break_even_hysteresis,0,0,0,1.7605474104717687,753.8210150000496,2027,2,30,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,517,517.0,break_even_hysteresis,0,0,0,2.2770841371615074,756.0980991372111,2027,3,31,True
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,518,518.0,break_even_hysteresis,0,0,0,2.2770841371615074,758.3751832743726,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,519,519.0,break_even_hysteresis,0,0,0,2.2770841371615074,760.6522674115341,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,520,520.0,break_even_hysteresis,0,0,0,2.2770841371615074,762.9293515486956,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,521,521.0,break_even_hysteresis,0,0,0,2.2770841371615074,765.2064356858572,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,522,522.0,break_even_hysteresis,0,0,0,2.2770841371615074,767.4835198230187,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,523,523.0,break_even_hysteresis,0,0,0,2.2770841371615074,769.7606039601802,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,524,524.0,break_even_hysteresis,0,0,0,2.2770841371615074,772.0376880973417,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,525,525.0,break_even_hysteresis,0,0,0,2.2770841371615074,774.3147722345033,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,526,526.0,break_even_hysteresis,0,0,0,2.2770841371615074,776.5918563716648,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,527,527.0,break_even_hysteresis,0,0,0,2.2770841371615074,778.8689405088263,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,528,528.0,break_even_hysteresis,0,0,0,2.2770841371615074,781.1460246459878,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,529,529.0,break_even_hysteresis,0,0,0,2.2770841371615074,783.4231087831494,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,530,530.0,break_even_hysteresis,0,0,0,2.2770841371615074,785.7001929203109,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,531,531.0,break_even_hysteresis,0,0,0,2.2770841371615074,787.9772770574724,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,532,532.0,break_even_hysteresis,0,0,0,2.2770841371615074,790.2543611946339,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,533,533.0,break_even_hysteresis,0,0,0,2.2770841371615074,792.5314453317955,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,534,534.0,break_even_hysteresis,0,0,0,2.2770841371615074,794.808529468957,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,535,535.0,break_even_hysteresis,0,0,0,2.2770841371615074,797.0856136061185,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,536,536.0,break_even_hysteresis,0,0,0,2.2770841371615074,799.36269774328,2027,3,31,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,537,537.0,break_even_hysteresis,0,0,0,0.8748816786482596,800.2375794219283,2027,1,32,True
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,538,538.0,break_even_hysteresis,0,0,0,0.8748816786482596,801.1124611005766,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,539,539.0,break_even_hysteresis,0,0,0,0.8748816786482596,801.987342779225,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,540,540.0,break_even_hysteresis,0,0,0,0.8748816786482596,802.8622244578733,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,541,541.0,break_even_hysteresis,0,0,0,0.8748816786482596,803.7371061365216,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,542,542.0,break_even_hysteresis,0,0,0,0.8748816786482596,804.6119878151699,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,543,543.0,break_even_hysteresis,0,0,0,0.8748816786482596,805.4868694938182,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,544,544.0,break_even_hysteresis,0,0,0,0.8748816786482596,806.3617511724665,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,545,545.0,break_even_hysteresis,0,0,0,0.8748816786482596,807.2366328511148,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,546,546.0,break_even_hysteresis,0,0,0,0.8748816786482596,808.1115145297631,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,547,547.0,break_even_hysteresis,0,0,0,0.8748816786482596,808.9863962084114,2027,1,32,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,548,548.0,break_even_hysteresis,0,0,0,0.4374920875496997,809.4238882959611,2027,0,33,True
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,549,549.0,break_even_hysteresis,0,0,0,0.4374920875496997,809.8613803835108,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,550,550.0,break_even_hysteresis,0,0,0,0.4374920875496997,810.2988724710605,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,551,551.0,break_even_hysteresis,0,0,0,0.4374920875496997,810.7363645586101,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,552,552.0,break_even_hysteresis,0,0,0,0.4374920875496997,811.1738566461598,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,553,553.0,break_even_hysteresis,0,0,0,0.4374920875496997,811.6113487337095,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,554,554.0,break_even_hysteresis,0,0,0,0.4374920875496997,812.0488408212592,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,555,555.0,break_even_hysteresis,0,0,0,0.4374920875496997,812.4863329088089,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,556,556.0,break_even_hysteresis,0,0,0,0.4374920875496997,812.9238249963586,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,557,557.0,break_even_hysteresis,0,0,0,0.4374920875496997,813.3613170839083,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,558,558.0,break_even_hysteresis,0,0,0,0.4374920875496997,813.798809171458,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,559,559.0,break_even_hysteresis,0,0,0,0.4374920875496997,814.2363012590076,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,560,560.0,break_even_hysteresis,0,0,0,0.4374920875496997,814.6737933465573,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,561,561.0,break_even_hysteresis,0,0,0,0.4374920875496997,815.111285434107,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,562,562.0,break_even_hysteresis,0,0,0,0.4374920875496997,815.5487775216567,2027,0,33,False
24.96261484192681,stack_2+stack_3,2,52.499050505963964,0.4374920875496997,47.5486977409068,0.0,0.0,0.0,0.0,0.0,12.90951677701067,15.878941116626095,47.278153301026045,0.17813209503676514,12.053098064916142,15.0618854282307,47.7446417381243,0.15,563,563.0,break_even_hysteresis,0,0,0,0.4374920875496997,815.9862696092064,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,564,564.0,break_even_hysteresis,1,0,1,0.42323505546439927,816.4095046646707,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,565,565.0,break_even_hysteresis,0,0,0,0.42323505546439927,816.8327397201351,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,566,566.0,break_even_hysteresis,0,0,0,0.42323505546439927,817.2559747755995,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,567,567.0,break_even_hysteresis,0,0,0,0.42323505546439927,817.6792098310639,2027,0,33,False
49.79106373019947,stack_3,1,110.97867598020562,0.9248222998350468,44.86543319284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.79106373019947,53.424571260318636,44.87550917229057,0.6594118495562694,568,568.0,break_even_hysteresis,0,0,0,0.9248222998350468,818.6040321308989,2027,1,34,True
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,569,569.0,break_even_hysteresis,1,1,0,0.8486887388404986,819.4527208697393,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,570,570.0,break_even_hysteresis,0,0,0,0.8486887388404986,820.3014096085798,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,571,571.0,break_even_hysteresis,0,0,0,0.8486887388404986,821.1500983474202,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,572,572.0,break_even_hysteresis,0,0,0,0.8486887388404986,821.9987870862607,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,573,573.0,break_even_hysteresis,0,0,0,0.8486887388404986,822.8474758251011,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,574,574.0,break_even_hysteresis,0,0,0,0.8486887388404986,823.6961645639416,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,575,575.0,break_even_hysteresis,0,0,0,0.8486887388404986,824.544853302782,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,576,576.0,break_even_hysteresis,0,0,0,0.8486887388404986,825.3935420416225,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,577,577.0,break_even_hysteresis,0,0,0,0.8486887388404986,826.2422307804629,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,578,578.0,break_even_hysteresis,0,0,0,0.8486887388404986,827.0909195193034,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,579,579.0,break_even_hysteresis,0,0,0,0.8486887388404986,827.9396082581438,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,580,580.0,break_even_hysteresis,0,0,0,0.8486887388404986,828.7882969969843,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,581,581.0,break_even_hysteresis,0,0,0,0.8486887388404986,829.6369857358247,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,582,582.0,break_even_hysteresis,0,0,0,0.8486887388404986,830.4856744746652,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,583,583.0,break_even_hysteresis,0,0,0,0.8486887388404986,831.3343632135056,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,584,584.0,break_even_hysteresis,0,0,0,0.8486887388404986,832.1830519523461,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,585,585.0,break_even_hysteresis,0,0,0,0.8486887388404986,833.0317406911865,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,586,586.0,break_even_hysteresis,0,0,0,0.8486887388404986,833.880429430027,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,587,587.0,break_even_hysteresis,0,0,0,0.8486887388404986,834.7291181688674,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,588,588.0,break_even_hysteresis,0,0,0,0.8486887388404986,835.5778069077079,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,589,589.0,break_even_hysteresis,0,0,0,0.8486887388404986,836.4264956465483,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,590,590.0,break_even_hysteresis,0,0,0,0.8486887388404986,837.2751843853888,2027,1,34,False
