demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,591,591.0,break_even_hysteresis,0,0,0,0.8486887388404986,838.1238731242292,2027,1,34,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,592,592.0,break_even_hysteresis,0,0,0,1.728308771315734,839.852181895545,2027,2,35,True
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,593,593.0,break_even_hysteresis,0,0,0,1.728308771315734,841.5804906668607,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,594,594.0,break_even_hysteresis,0,0,0,1.728308771315734,843.3087994381764,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,595,595.0,break_even_hysteresis,0,0,0,1.728308771315734,845.0371082094921,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,596,596.0,break_even_hysteresis,0,0,0,1.728308771315734,846.7654169808078,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,597,597.0,break_even_hysteresis,0,0,0,1.728308771315734,848.4937257521235,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,598,598.0,break_even_hysteresis,0,0,0,1.728308771315734,850.2220345234392,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,599,599.0,break_even_hysteresis,0,0,0,1.728308771315734,851.9503432947549,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,600,600.0,break_even_hysteresis,0,0,0,1.728308771315734,853.6786520660706,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,601,601.0,break_even_hysteresis,0,0,0,1.728308771315734,855.4069608373864,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,602,602.0,break_even_hysteresis,0,0,0,1.728308771315734,857.1352696087021,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,603,603.0,break_even_hysteresis,0,0,0,1.728308771315734,858.8635783800178,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,604,604.0,break_even_hysteresis,0,0,0,1.728308771315734,860.5918871513335,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,605,605.0,break_even_hysteresis,0,0,0,1.728308771315734,862.3201959226492,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,606,606.0,break_even_hysteresis,0,0,0,1.728308771315734,864.0485046939649,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,607,607.0,break_even_hysteresis,0,0,0,1.728308771315734,865.7768134652806,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,608,608.0,break_even_hysteresis,0,0,0,1.728308771315734,867.5051222365963,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,609,609.0,break_even_hysteresis,0,0,0,1.728308771315734,869.233431007912,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,610,610.0,break_even_hysteresis,0,0,0,1.728308771315734,870.9617397792277,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,611,611.0,break_even_hysteresis,0,0,0,1.728308771315734,872.6900485505435,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,612,612.0,break_even_hysteresis,0,0,0,1.728308771315734,874.4183573218592,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,613,613.0,break_even_hysteresis,0,0,0,1.728308771315734,876.1466660931749,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,614,614.0,break_even_hysteresis,0,0,0,1.728308771315734,877.8749748644906,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,615,615.0,break_even_hysteresis,0,0,0,1.728308771315734,879.6032836358063,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,616,616.0,break_even_hysteresis,0,0,0,1.728308771315734,881.331592407122,2027,2,35,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,617,617.0,break_even_hysteresis,0,0,0,0.8827863257113883,882.2143787328334,2027,1,36,True
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,618,618.0,break_even_hysteresis,0,0,0,0.8827863257113883,883.0971650585449,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,619,619.0,break_even_hysteresis,0,0,0,0.8827863257113883,883.9799513842563,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,620,620.0,break_even_hysteresis,0,0,0,0.8827863257113883,884.8627377099677,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,621,621.0,break_even_hysteresis,0,0,0,0.8827863257113883,885.7455240356792,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,622,622.0,break_even_hysteresis,0,0,0,0.8827863257113883,886.6283103613906,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,623,623.0,break_even_hysteresis,0,0,0,0.8827863257113883,887.511096687102,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,624,624.0,break_even_hysteresis,0,0,0,0.8827863257113883,888.3938830128135,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,625,625.0,break_even_hysteresis,0,0,0,0.8827863257113883,889.2766693385249,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,626,626.0,break_even_hysteresis,0,0,0,0.8827863257113883,890.1594556642364,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,627,627.0,break_even_hysteresis,0,0,0,0.8827863257113883,891.0422419899478,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,628,628.0,break_even_hysteresis,0,0,0,0.8827863257113883,891.9250283156592,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,629,629.0,break_even_hysteresis,0,0,0,0.8827863257113883,892.8078146413707,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,630,630.0,break_even_hysteresis,0,0,0,0.8827863257113883,893.6906009670821,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,631,631.0,break_even_hysteresis,0,0,0,0.8827863257113883,894.5733872927935,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,632,632.0,break_even_hysteresis,0,0,0,0.8827863257113883,895.456173618505,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,633,633.0,break_even_hysteresis,0,0,0,0.8827863257113883,896.3389599442164,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,634,634.0,break_even_hysteresis,0,0,0,0.8827863257113883,897.2217462699278,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,635,635.0,break_even_hysteresis,0,0,0,0.8827863257113883,898.1045325956393,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,636,636.0,break_even_hysteresis,0,0,0,0.8827863257113883,898.9873189213507,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,637,637.0,break_even_hysteresis,0,0,0,0.8827863257113883,899.8701052470622,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,638,638.0,break_even_hysteresis,0,0,0,0.8827863257113883,900.7528915727736,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,639,639.0,break_even_hysteresis,0,0,0,0.8827863257113883,901.635677898485,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,640,640.0,break_even_hysteresis,0,0,0,0.8827863257113883,902.5184642241965,2027,1,36,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,641,641.0,break_even_hysteresis,0,0,0,0.43715345343221695,902.9556176776287,2027,0,37,True
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,642,642.0,break_even_hysteresis,0,0,0,0.43715345343221695,903.3927711310608,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,643,643.0,break_even_hysteresis,0,0,0,0.43715345343221695,903.829924584493,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,644,644.0,break_even_hysteresis,0,0,0,0.43715345343221695,904.2670780379252,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,645,645.0,break_even_hysteresis,0,0,0,0.43715345343221695,904.7042314913574,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,646,646.0,break_even_hysteresis,0,0,0,0.43715345343221695,905.1413849447896,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,647,647.0,break_even_hysteresis,0,0,0,0.43715345343221695,905.5785383982218,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,648,648.0,break_even_hysteresis,0,0,0,0.43715345343221695,906.015691851654,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,649,649.0,break_even_hysteresis,0,0,0,0.43715345343221695,906.4528453050862,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,650,650.0,break_even_hysteresis,0,0,0,0.43715345343221695,906.8899987585183,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,651,651.0,break_even_hysteresis,0,0,0,0.43715345343221695,907.3271522119505,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,652,652.0,break_even_hysteresis,0,0,0,0.43715345343221695,907.7643056653827,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,653,653.0,break_even_hysteresis,0,0,0,0.43715345343221695,908.2014591188149,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,654,654.0,break_even_hysteresis,0,0,0,0.43715345343221695,908.6386125722471,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,655,655.0,break_even_hysteresis,0,0,0,0.43715345343221695,909.0757660256793,2027,0,37,False
24.94160210141146,stack_2+stack_3,2,52.45841441186604,0.43715345343221695,47.54547460315479,0.0,0.0,0.0,0.0,0.0,12.888504036495316,15.85830000393794,47.271305242160025,0.17786649884088065,12.053098064916142,15.0618854282307,47.7446417381243,0.15,656,656.0,break_even_hysteresis,0,0,0,0.43715345343221695,909.5129194791115,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,657,657.0,break_even_hysteresis,1,0,1,0.42286936810381703,909.9357888472152,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,658,658.0,break_even_hysteresis,0,0,0,0.42286936810381703,910.358658215319,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,659,659.0,break_even_hysteresis,0,0,0,0.42286936810381703,910.7815275834228,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,660,660.0,break_even_hysteresis,0,0,0,0.42286936810381703,911.2043969515265,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,661,661.0,break_even_hysteresis,0,0,0,0.42286936810381703,911.6272663196303,2027,0,37,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,662,662.0,break_even_hysteresis,1,1,0,1.812627672414807,913.4398939920451,2027,2,38,True
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,663,663.0,break_even_hysteresis,0,0,0,1.812627672414807,915.2525216644599,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,664,664.0,break_even_hysteresis,0,0,0,1.812627672414807,917.0651493368747,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,665,665.0,break_even_hysteresis,0,0,0,1.812627672414807,918.8777770092895,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,666,666.0,break_even_hysteresis,0,0,0,1.812627672414807,920.6904046817043,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,667,667.0,break_even_hysteresis,0,0,0,1.812627672414807,922.5030323541191,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,668,668.0,break_even_hysteresis,0,0,0,1.812627672414807,924.3156600265339,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,669,669.0,break_even_hysteresis,0,0,0,1.812627672414807,926.1282876989487,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,670,670.0,break_even_hysteresis,0,0,0,1.812627672414807,927.9409153713635,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,671,671.0,break_even_hysteresis,0,0,0,1.812627672414807,929.7535430437783,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,672,672.0,break_even_hysteresis,0,0,0,1.812627672414807,931.5661707161931,2027,2,38,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,673,673.0,break_even_hysteresis,0,0,0,1.773296318855699,933.3394670350489,2027,2,39,True
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,674,674.0,break_even_hysteresis,0,0,0,1.773296318855699,935.1127633539046,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,675,675.0,break_even_hysteresis,0,0,0,1.773296318855699,936.8860596727603,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,676,676.0,break_even_hysteresis,0,0,0,1.773296318855699,938.659355991616,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,677,677.0,break_even_hysteresis,0,0,0,1.773296318855699,940.4326523104718,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,678,678.0,break_even_hysteresis,0,0,0,1.773296318855699,942.2059486293275,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,679,679.0,break_even_hysteresis,0,0,0,1.773296318855699,943.9792449481832,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,680,680.0,break_even_hysteresis,0,0,0,1.773296318855699,945.752541267039,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,681,681.0,break_even_hysteresis,0,0,0,1.773296318855699,947.5258375858947,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,682,682.0,break_even_hysteresis,0,0,0,1.773296318855699,949.2991339047504,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,683,683.0,break_even_hysteresis,0,0,0,1.773296318855699,951.0724302236061,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,684,684.0,break_even_hysteresis,0,0,0,1.773296318855699,952.8457265424619,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,685,685.0,break_even_hysteresis,0,0,0,1.773296318855699,954.6190228613176,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,686,686.0,break_even_hysteresis,0,0,0,1.773296318855699,956.3923191801733,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,687,687.0,break_even_hysteresis,0,0,0,1.773296318855699,958.1656154990291,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,688,688.0,break_even_hysteresis,0,0,0,1.773296318855699,959.9389118178848,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,689,689.0,break_even_hysteresis,0,0,0,1.773296318855699,961.7122081367405,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,690,690.0,break_even_hysteresis,0,0,0,1.773296318855699,963.4855044555962,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,691,691.0,break_even_hysteresis,0,0,0,1.773296318855699,965.258800774452,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,692,692.0,break_even_hysteresis,0,0,0,1.773296318855699,967.0320970933077,2027,2,39,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,693,693.0,break_even_hysteresis,0,0,0,0.42835005276476373,967.4604471460725,2027,0,40,True
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,694,694.0,break_even_hysteresis,0,0,0,0.42835005276476373,967.8887971988373,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,695,695.0,break_even_hysteresis,0,0,0,0.42835005276476373,968.3171472516021,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,696,696.0,break_even_hysteresis,0,0,0,0.42835005276476373,968.745497304367,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,697,697.0,break_even_hysteresis,0,0,0,0.42835005276476373,969.1738473571318,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,698,698.0,break_even_hysteresis,0,0,0,0.42835005276476373,969.6021974098966,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,699,699.0,break_even_hysteresis,0,0,0,0.42835005276476373,970.0305474626614,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,700,700.0,break_even_hysteresis,0,0,0,0.42835005276476373,970.4588975154262,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,701,701.0,break_even_hysteresis,0,0,0,0.42835005276476373,970.887247568191,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,702,702.0,break_even_hysteresis,0,0,0,0.42835005276476373,971.3155976209558,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,703,703.0,break_even_hysteresis,0,0,0,0.42835005276476373,971.7439476737206,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,704,704.0,break_even_hysteresis,0,0,0,0.42835005276476373,972.1722977264855,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,705,705.0,break_even_hysteresis,0,0,0,0.42835005276476373,972.6006477792503,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,706,706.0,break_even_hysteresis,0,0,0,0.42835005276476373,973.0289978320151,2027,0,40,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,707,707.0,break_even_hysteresis,0,0,0,0.8522922410312465,973.8812900730463,2027,1,41,True
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,708,708.0,break_even_hysteresis,0,0,0,0.8522922410312465,974.7335823140776,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,709,709.0,break_even_hysteresis,0,0,0,0.8522922410312465,975.5858745551088,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,710,710.0,break_even_hysteresis,0,0,0,0.8522922410312465,976.4381667961401,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,711,711.0,break_even_hysteresis,0,0,0,0.8522922410312465,977.2904590371713,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,712,712.0,break_even_hysteresis,0,0,0,0.8522922410312465,978.1427512782026,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,713,713.0,break_even_hysteresis,0,0,0,0.8522922410312465,978.9950435192338,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,714,714.0,break_even_hysteresis,0,0,0,0.8522922410312465,979.8473357602651,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,715,715.0,break_even_hysteresis,0,0,0,0.8522922410312465,980.6996280012963,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,716,716.0,break_even_hysteresis,0,0,0,0.8522922410312465,981.5519202423276,2027,1,41,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,717,717.0,break_even_hysteresis,0,0,0,1.7532151939842406,983.3051354363118,2027,2,42,True
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,718,718.0,break_even_hysteresis,0,0,0,1.7532151939842406,985.0583506302961,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,719,719.0,break_even_hysteresis,0,0,0,1.7532151939842406,986.8115658242804,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,720,720.0,break_even_hysteresis,0,0,0,1.7532151939842406,988.5647810182646,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,721,721.0,break_even_hysteresis,0,0,0,1.7532151939842406,990.3179962122489,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,722,722.0,break_even_hysteresis,0,0,0,1.7532151939842406,992.0712114062331,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,723,723.0,break_even_hysteresis,0,0,0,1.7532151939842406,993.8244266002174,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,724,724.0,break_even_hysteresis,0,0,0,1.7532151939842406,995.5776417942017,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,725,725.0,break_even_hysteresis,0,0,0,1.7532151939842406,997.3308569881859,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,726,726.0,break_even_hysteresis,0,0,0,1.7532151939842406,999.0840721821702,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,727,727.0,break_even_hysteresis,0,0,0,1.7532151939842406,1000.8372873761544,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,728,728.0,break_even_hysteresis,0,0,0,1.7532151939842406,1002.5905025701387,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,729,729.0,break_even_hysteresis,0,0,0,1.7532151939842406,1004.343717764123,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,730,730.0,break_even_hysteresis,0,0,0,1.7532151939842406,1006.0969329581072,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,731,731.0,break_even_hysteresis,0,0,0,1.7532151939842406,1007.8501481520915,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,732,732.0,break_even_hysteresis,0,0,0,1.7532151939842406,1009.6033633460758,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,733,733.0,break_even_hysteresis,0,0,0,1.7532151939842406,1011.35657854006,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,734,734.0,break_even_hysteresis,0,0,0,1.7532151939842406,1013.1097937340443,2027,2,42,False
