demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,735,735.0,break_even_hysteresis,0,0,0,1.7532151939842406,1014.8630089280285,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,736,736.0,break_even_hysteresis,0,0,0,1.7532151939842406,1016.6162241220128,2027,2,42,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,737,737.0,break_even_hysteresis,0,0,0,0.8856578055812588,1017.501881927594,2027,1,43,True
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,738,738.0,break_even_hysteresis,0,0,0,0.8856578055812588,1018.3875397331752,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,739,739.0,break_even_hysteresis,0,0,0,0.8856578055812588,1019.2731975387564,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,740,740.0,break_even_hysteresis,0,0,0,0.8856578055812588,1020.1588553443377,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,741,741.0,break_even_hysteresis,0,0,0,0.8856578055812588,1021.0445131499189,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,742,742.0,break_even_hysteresis,0,0,0,0.8856578055812588,1021.9301709555001,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,743,743.0,break_even_hysteresis,0,0,0,0.8856578055812588,1022.8158287610813,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,744,744.0,break_even_hysteresis,0,0,0,0.8856578055812588,1023.7014865666625,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,745,745.0,break_even_hysteresis,0,0,0,0.8856578055812588,1024.5871443722438,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,746,746.0,break_even_hysteresis,0,0,0,0.8856578055812588,1025.472802177825,2027,1,43,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,747,747.0,break_even_hysteresis,0,0,0,0.43561370180124365,1025.9084158796263,2027,0,44,True
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,748,748.0,break_even_hysteresis,0,0,0,0.43561370180124365,1026.3440295814275,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,749,749.0,break_even_hysteresis,0,0,0,0.43561370180124365,1026.7796432832288,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,750,750.0,break_even_hysteresis,0,0,0,0.43561370180124365,1027.21525698503,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,751,751.0,break_even_hysteresis,0,0,0,0.43561370180124365,1027.6508706868312,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,752,752.0,break_even_hysteresis,0,0,0,0.43561370180124365,1028.0864843886325,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,753,753.0,break_even_hysteresis,0,0,0,0.43561370180124365,1028.5220980904337,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,754,754.0,break_even_hysteresis,0,0,0,0.43561370180124365,1028.957711792235,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,755,755.0,break_even_hysteresis,0,0,0,0.43561370180124365,1029.3933254940362,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,756,756.0,break_even_hysteresis,0,0,0,0.43561370180124365,1029.8289391958374,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,757,757.0,break_even_hysteresis,0,0,0,0.43561370180124365,1030.2645528976386,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,758,758.0,break_even_hysteresis,0,0,0,0.43561370180124365,1030.7001665994399,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,759,759.0,break_even_hysteresis,0,0,0,0.43561370180124365,1031.135780301241,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,760,760.0,break_even_hysteresis,0,0,0,0.43561370180124365,1031.5713940030423,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,761,761.0,break_even_hysteresis,0,0,0,0.43561370180124365,1032.0070077048435,2027,0,44,False
24.84605826867468,stack_2+stack_3,2,52.273644216149236,0.43561370180124365,47.53075596937017,0.0,0.0,0.0,0.0,0.0,12.792960203758536,15.764445943505542,47.24016747646076,0.1766588468215464,12.053098064916142,15.0618854282307,47.7446417381243,0.15,762,762.0,break_even_hysteresis,0,0,0,0.43561370180124365,1032.4426214066448,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,763,763.0,break_even_hysteresis,1,0,1,0.4212066067906084,1032.8638280134353,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,764,764.0,break_even_hysteresis,0,0,0,0.4212066067906084,1033.2850346202258,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,765,765.0,break_even_hysteresis,0,0,0,0.4212066067906084,1033.7062412270163,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,766,766.0,break_even_hysteresis,0,0,0,0.4212066067906084,1034.1274478338069,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,767,767.0,break_even_hysteresis,0,0,0,0.4212066067906084,1034.5486544405974,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,768,768.0,break_even_hysteresis,0,0,0,0.4212066067906084,1034.969861047388,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,769,769.0,break_even_hysteresis,0,0,0,0.4212066067906084,1035.3910676541784,2027,0,44,False
50.91420517207815,stack_3,1,114.39619437187048,0.9533016197655874,44.50690466727425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.91420517207815,54.72741649076355,44.5223277505986,0.6797180219234928,770,770.0,break_even_hysteresis,0,0,0,0.9533016197655874,1036.344369273944,2027,1,45,True
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,771,771.0,break_even_hysteresis,1,1,0,0.8678754701812151,1037.2122447441252,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,772,772.0,break_even_hysteresis,0,0,0,0.8678754701812151,1038.0801202143064,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,773,773.0,break_even_hysteresis,0,0,0,0.8678754701812151,1038.9479956844875,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,774,774.0,break_even_hysteresis,0,0,0,0.8678754701812151,1039.8158711546687,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,775,775.0,break_even_hysteresis,0,0,0,0.8678754701812151,1040.6837466248498,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,776,776.0,break_even_hysteresis,0,0,0,0.8678754701812151,1041.551622095031,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,777,777.0,break_even_hysteresis,0,0,0,0.8678754701812151,1042.4194975652122,2027,1,45,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,778,778.0,break_even_hysteresis,0,0,0,0.44216632627009944,1042.8616638914823,2027,0,46,True
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,779,779.0,break_even_hysteresis,0,0,0,0.44216632627009944,1043.3038302177524,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,780,780.0,break_even_hysteresis,0,0,0,0.44216632627009944,1043.7459965440225,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,781,781.0,break_even_hysteresis,0,0,0,0.44216632627009944,1044.1881628702927,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,782,782.0,break_even_hysteresis,0,0,0,0.44216632627009944,1044.6303291965628,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,783,783.0,break_even_hysteresis,0,0,0,0.44216632627009944,1045.072495522833,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,784,784.0,break_even_hysteresis,0,0,0,0.44216632627009944,1045.514661849103,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,785,785.0,break_even_hysteresis,0,0,0,0.44216632627009944,1045.9568281753732,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,786,786.0,break_even_hysteresis,0,0,0,0.44216632627009944,1046.3989945016433,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,787,787.0,break_even_hysteresis,0,0,0,0.44216632627009944,1046.8411608279134,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,788,788.0,break_even_hysteresis,0,0,0,0.44216632627009944,1047.2833271541836,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,789,789.0,break_even_hysteresis,0,0,0,0.44216632627009944,1047.7254934804537,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,790,790.0,break_even_hysteresis,0,0,0,0.44216632627009944,1048.1676598067238,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,791,791.0,break_even_hysteresis,0,0,0,0.44216632627009944,1048.609826132994,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,792,792.0,break_even_hysteresis,0,0,0,0.44216632627009944,1049.051992459264,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,793,793.0,break_even_hysteresis,0,0,0,0.44216632627009944,1049.4941587855342,2027,0,46,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,794,794.0,break_even_hysteresis,0,0,0,0.8516524259210005,1050.3458112114552,2027,1,47,True
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,795,795.0,break_even_hysteresis,0,0,0,0.8516524259210005,1051.1974636373761,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,796,796.0,break_even_hysteresis,0,0,0,0.8516524259210005,1052.049116063297,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,797,797.0,break_even_hysteresis,0,0,0,0.8516524259210005,1052.900768489218,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,798,798.0,break_even_hysteresis,0,0,0,0.8516524259210005,1053.752420915139,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,799,799.0,break_even_hysteresis,0,0,0,0.8516524259210005,1054.60407334106,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,800,800.0,break_even_hysteresis,0,0,0,0.8516524259210005,1055.455725766981,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,801,801.0,break_even_hysteresis,0,0,0,0.8516524259210005,1056.307378192902,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,802,802.0,break_even_hysteresis,0,0,0,0.8516524259210005,1057.159030618823,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,803,803.0,break_even_hysteresis,0,0,0,0.8516524259210005,1058.010683044744,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,804,804.0,break_even_hysteresis,0,0,0,0.8516524259210005,1058.862335470665,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,805,805.0,break_even_hysteresis,0,0,0,0.8516524259210005,1059.7139878965859,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,806,806.0,break_even_hysteresis,0,0,0,0.8516524259210005,1060.5656403225069,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,807,807.0,break_even_hysteresis,0,0,0,0.8516524259210005,1061.4172927484278,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,808,808.0,break_even_hysteresis,0,0,0,0.8516524259210005,1062.2689451743488,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,809,809.0,break_even_hysteresis,0,0,0,0.8516524259210005,1063.1205976002698,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,810,810.0,break_even_hysteresis,0,0,0,0.8516524259210005,1063.9722500261907,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,811,811.0,break_even_hysteresis,0,0,0,0.8516524259210005,1064.8239024521117,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,812,812.0,break_even_hysteresis,0,0,0,0.8516524259210005,1065.6755548780327,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,813,813.0,break_even_hysteresis,0,0,0,0.8516524259210005,1066.5272073039537,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,814,814.0,break_even_hysteresis,0,0,0,0.8516524259210005,1067.3788597298746,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,815,815.0,break_even_hysteresis,0,0,0,0.8516524259210005,1068.2305121557956,2027,1,47,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,816,816.0,break_even_hysteresis,0,0,0,0.4278270271741144,1068.6583391829697,2027,0,48,True
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,817,817.0,break_even_hysteresis,0,0,0,0.4278270271741144,1069.0861662101438,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,818,818.0,break_even_hysteresis,0,0,0,0.4278270271741144,1069.513993237318,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,819,819.0,break_even_hysteresis,0,0,0,0.4278270271741144,1069.941820264492,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,820,820.0,break_even_hysteresis,0,0,0,0.4278270271741144,1070.369647291666,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,821,821.0,break_even_hysteresis,0,0,0,0.4278270271741144,1070.7974743188402,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,822,822.0,break_even_hysteresis,0,0,0,0.4278270271741144,1071.2253013460142,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,823,823.0,break_even_hysteresis,0,0,0,0.4278270271741144,1071.6531283731883,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,824,824.0,break_even_hysteresis,0,0,0,0.4278270271741144,1072.0809554003624,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,825,825.0,break_even_hysteresis,0,0,0,0.4278270271741144,1072.5087824275365,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,826,826.0,break_even_hysteresis,0,0,0,0.4278270271741144,1072.9366094547106,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,827,827.0,break_even_hysteresis,0,0,0,0.4278270271741144,1073.3644364818847,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,828,828.0,break_even_hysteresis,0,0,0,0.4278270271741144,1073.7922635090588,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,829,829.0,break_even_hysteresis,0,0,0,0.4278270271741144,1074.2200905362329,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,830,830.0,break_even_hysteresis,0,0,0,0.4278270271741144,1074.647917563407,2027,0,48,False
24.36288375975737,stack_2+stack_3,2,51.33924326089373,0.4278270271741144,47.454699781901795,0.0,0.0,0.0,0.0,0.0,12.309785694841228,15.289816778436874,47.082700749205095,0.17055163241878776,12.053098064916142,15.0618854282307,47.7446417381243,0.15,831,831.0,break_even_hysteresis,0,0,0,0.4278270271741144,1075.075744590581,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,832,832.0,break_even_hysteresis,1,0,1,0.41307705347739415,1075.4888216440584,2027,0,48,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,833,833.0,break_even_hysteresis,1,1,0,2.3342632940144186,1077.8230849380727,2027,3,49,True
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,834,834.0,break_even_hysteresis,0,0,0,2.3342632940144186,1080.157348232087,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,835,835.0,break_even_hysteresis,0,0,0,2.3342632940144186,1082.4916115261015,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,836,836.0,break_even_hysteresis,0,0,0,2.3342632940144186,1084.8258748201158,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,837,837.0,break_even_hysteresis,0,0,0,2.3342632940144186,1087.1601381141302,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,838,838.0,break_even_hysteresis,0,0,0,2.3342632940144186,1089.4944014081445,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,839,839.0,break_even_hysteresis,0,0,0,2.3342632940144186,1091.828664702159,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,840,840.0,break_even_hysteresis,0,0,0,2.3342632940144186,1094.1629279961733,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,841,841.0,break_even_hysteresis,0,0,0,2.3342632940144186,1096.4971912901876,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,842,842.0,break_even_hysteresis,0,0,0,2.3342632940144186,1098.831454584202,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,843,843.0,break_even_hysteresis,0,0,0,2.3342632940144186,1101.1657178782164,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,844,844.0,break_even_hysteresis,0,0,0,2.3342632940144186,1103.4999811722307,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,845,845.0,break_even_hysteresis,0,0,0,2.3342632940144186,1105.834244466245,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,846,846.0,break_even_hysteresis,0,0,0,2.3342632940144186,1108.1685077602594,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,847,847.0,break_even_hysteresis,0,0,0,2.3342632940144186,1110.5027710542738,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,848,848.0,break_even_hysteresis,0,0,0,2.3342632940144186,1112.8370343482882,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,849,849.0,break_even_hysteresis,0,0,0,2.3342632940144186,1115.1712976423025,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,850,850.0,break_even_hysteresis,0,0,0,2.3342632940144186,1117.505560936317,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,851,851.0,break_even_hysteresis,0,0,0,2.3342632940144186,1119.8398242303313,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,852,852.0,break_even_hysteresis,0,0,0,2.3342632940144186,1122.1740875243456,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,853,853.0,break_even_hysteresis,0,0,0,2.3342632940144186,1124.50835081836,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,854,854.0,break_even_hysteresis,0,0,0,2.3342632940144186,1126.8426141123743,2027,3,49,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,855,855.0,break_even_hysteresis,0,0,0,2.1944254851218705,1129.0370395974962,2027,3,50,True
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,856,856.0,break_even_hysteresis,0,0,0,2.1944254851218705,1131.2314650826181,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,857,857.0,break_even_hysteresis,0,0,0,2.1944254851218705,1133.42589056774,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,858,858.0,break_even_hysteresis,0,0,0,2.1944254851218705,1135.6203160528619,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,859,859.0,break_even_hysteresis,0,0,0,2.1944254851218705,1137.8147415379838,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,860,860.0,break_even_hysteresis,0,0,0,2.1944254851218705,1140.0091670231056,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,861,861.0,break_even_hysteresis,0,0,0,2.1944254851218705,1142.2035925082275,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,862,862.0,break_even_hysteresis,0,0,0,2.1944254851218705,1144.3980179933494,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,863,863.0,break_even_hysteresis,0,0,0,2.1944254851218705,1146.5924434784713,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,864,864.0,break_even_hysteresis,0,0,0,2.1944254851218705,1148.7868689635932,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,865,865.0,break_even_hysteresis,0,0,0,2.1944254851218705,1150.981294448715,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,866,866.0,break_even_hysteresis,0,0,0,2.1944254851218705,1153.175719933837,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,867,867.0,break_even_hysteresis,0,0,0,2.1944254851218705,1155.3701454189588,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,868,868.0,break_even_hysteresis,0,0,0,2.1944254851218705,1157.5645709040807,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,869,869.0,break_even_hysteresis,0,0,0,2.1944254851218705,1159.7589963892026,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,870,870.0,break_even_hysteresis,0,0,0,2.1944254851218705,1161.9534218743245,2027,3,50,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,871,871.0,break_even_hysteresis,0,0,0,0.42698850956852846,1162.380410383893,2027,0,51,True
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,872,872.0,break_even_hysteresis,0,0,0,0.42698850956852846,1162.8073988934614,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,873,873.0,break_even_hysteresis,0,0,0,0.42698850956852846,1163.2343874030298,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,874,874.0,break_even_hysteresis,0,0,0,0.42698850956852846,1163.6613759125983,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,875,875.0,break_even_hysteresis,0,0,0,0.42698850956852846,1164.0883644221667,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,876,876.0,break_even_hysteresis,0,0,0,0.42698850956852846,1164.5153529317352,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,877,877.0,break_even_hysteresis,0,0,0,0.42698850956852846,1164.9423414413036,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,878,878.0,break_even_hysteresis,0,0,0,0.42698850956852846,1165.369329950872,2027,0,51,False
