demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,442,442.0,offline_dp,0,0,0,1.693486154072418,623.5804599148712,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,443,443.0,offline_dp,0,0,0,1.693486154072418,625.2739460689436,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,444,444.0,offline_dp,0,0,0,1.693486154072418,626.967432223016,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,445,445.0,offline_dp,0,0,0,1.693486154072418,628.6609183770884,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,446,446.0,offline_dp,0,0,0,1.693486154072418,630.3544045311608,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,447,447.0,offline_dp,0,0,0,1.693486154072418,632.0478906852331,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,448,448.0,offline_dp,0,0,0,1.693486154072418,633.7413768393055,2027,2,25,False
92.17098707011161,stack_2+stack_3,2,203.21833848869016,1.693486154072418,45.355644453928676,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,47.3241811567078,50.30950329715748,45.62111392924959,0.616571348580749,449,449.0,offline_dp,0,0,0,1.693486154072418,635.4348629933779,2027,2,25,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,450,450.0,offline_dp,0,0,0,2.287730182130749,637.7225931755087,2027,3,26,True
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,451,451.0,offline_dp,0,0,0,2.287730182130749,640.0103233576394,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,452,452.0,offline_dp,0,0,0,2.287730182130749,642.2980535397702,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,453,453.0,offline_dp,0,0,0,2.287730182130749,644.585783721901,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,454,454.0,offline_dp,0,0,0,2.287730182130749,646.8735139040317,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,455,455.0,offline_dp,0,0,0,2.287730182130749,649.1612440861625,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,456,456.0,offline_dp,0,0,0,2.287730182130749,651.4489742682932,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,457,457.0,offline_dp,0,0,0,2.287730182130749,653.736704450424,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,458,458.0,offline_dp,0,0,0,2.287730182130749,656.0244346325547,2027,3,26,False
112.7063333957524,stack_2+stack_3,2,274.52762185568986,2.287730182130749,41.05464238312544,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.882125334652414,65.78333015660562,40.76330907946425,0.8584578651674426,459,459.0,offline_dp,0,0,0,2.287730182130749,658.3121648146855,2027,3,26,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,460,460.0,offline_dp,0,0,0,1.7500418089204641,660.062206623606,2027,2,27,True
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,461,461.0,offline_dp,0,0,0,1.7500418089204641,661.8122484325265,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,462,462.0,offline_dp,0,0,0,1.7500418089204641,663.562290241447,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,463,463.0,offline_dp,0,0,0,1.7500418089204641,665.3123320503676,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,464,464.0,offline_dp,0,0,0,1.7500418089204641,667.0623738592881,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,465,465.0,offline_dp,0,0,0,1.7500418089204641,668.8124156682086,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,466,466.0,offline_dp,0,0,0,1.7500418089204641,670.5624574771291,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,467,467.0,offline_dp,0,0,0,1.7500418089204641,672.3124992860496,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,468,468.0,offline_dp,0,0,0,1.7500418089204641,674.0625410949701,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,469,469.0,offline_dp,0,0,0,1.7500418089204641,675.8125829038906,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,470,470.0,offline_dp,0,0,0,1.7500418089204641,677.5626247128112,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,471,471.0,offline_dp,0,0,0,1.7500418089204641,679.3126665217317,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,472,472.0,offline_dp,0,0,0,1.7500418089204641,681.0627083306522,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,473,473.0,offline_dp,0,0,0,1.7500418089204641,682.8127501395727,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,474,474.0,offline_dp,0,0,0,1.7500418089204641,684.5627919484932,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,475,475.0,offline_dp,0,0,0,1.7500418089204641,686.3128337574137,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,476,476.0,offline_dp,0,0,0,1.7500418089204641,688.0628755663342,2027,2,27,False
94.50245935469124,stack_2+stack_3,2,210.0050170704557,1.7500418089204641,45.00009603246103,0.0,0.0,0.0,0.0,0.0,45.23196829029048,48.6203694282128,44.96589450605837,0.6575859950063482,49.27049106440076,52.8207064313249,45.0392076944404,0.65,477,477.0,offline_dp,0,0,0,1.7500418089204641,689.8129173752548,2027,2,27,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,478,478.0,offline_dp,0,0,0,2.184225127691417,691.9971425029462,2027,3,28,True
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,479,479.0,offline_dp,0,0,0,2.184225127691417,694.1813676306376,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,480,480.0,offline_dp,0,0,0,2.184225127691417,696.3655927583291,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,481,481.0,offline_dp,0,0,0,2.184225127691417,698.5498178860205,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,482,482.0,offline_dp,0,0,0,2.184225127691417,700.7340430137119,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,483,483.0,offline_dp,0,0,0,2.184225127691417,702.9182681414034,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,484,484.0,offline_dp,0,0,0,2.184225127691417,705.1024932690948,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,485,485.0,offline_dp,0,0,0,2.184225127691417,707.2867183967862,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,486,486.0,offline_dp,0,0,0,2.184225127691417,709.4709435244777,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,487,487.0,offline_dp,0,0,0,2.184225127691417,711.6551686521691,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,488,488.0,offline_dp,0,0,0,2.184225127691417,713.8393937798605,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,489,489.0,offline_dp,0,0,0,2.184225127691417,716.023618907552,2027,3,28,False
110.06437071831901,stack_2+stack_3,2,262.10701532297,2.184225127691417,41.99214987919989,0.0,0.0,0.0,0.0,0.0,53.167594365712894,57.58944162410262,41.72411567018478,0.8331229693646977,56.89677635260612,61.5418864383929,42.2585782776338,0.8,490,490.0,offline_dp,0,0,0,2.184225127691417,718.2078440352434,2027,3,28,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,491,491.0,offline_dp,0,0,0,0.8762849918649258,719.0841290271084,2027,1,29,True
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,492,492.0,offline_dp,0,0,0,0.8762849918649258,719.9604140189733,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,493,493.0,offline_dp,0,0,0,0.8762849918649258,720.8366990108383,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,494,494.0,offline_dp,0,0,0,0.8762849918649258,721.7129840027033,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,495,495.0,offline_dp,0,0,0,0.8762849918649258,722.5892689945682,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,496,496.0,offline_dp,0,0,0,0.8762849918649258,723.4655539864332,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,497,497.0,offline_dp,0,0,0,0.8762849918649258,724.3418389782981,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,498,498.0,offline_dp,0,0,0,0.8762849918649258,725.2181239701631,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,499,499.0,offline_dp,0,0,0,0.8762849918649258,726.0944089620281,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,500,500.0,offline_dp,0,0,0,0.8762849918649258,726.970693953893,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,501,501.0,offline_dp,0,0,0,0.8762849918649258,727.846978945758,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,502,502.0,offline_dp,0,0,0,0.8762849918649258,728.723263937623,2027,1,29,False
51.39742421666506,stack_2+stack_3,2,105.1541990237911,0.8762849918649258,48.878147229324064,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.353423763584157,28.143061997184763,49.13379821982504,0.3066222196610353,503,503.0,offline_dp,0,0,0,0.8762849918649258,729.5995489294879,2027,1,29,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,504,504.0,offline_dp,0,0,0,1.7605474104717687,731.3600963399597,2027,2,30,True
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,505,505.0,offline_dp,0,0,0,1.7605474104717687,733.1206437504314,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,506,506.0,offline_dp,0,0,0,1.7605474104717687,734.8811911609032,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,507,507.0,offline_dp,0,0,0,1.7605474104717687,736.641738571375,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,508,508.0,offline_dp,0,0,0,1.7605474104717687,738.4022859818467,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,509,509.0,offline_dp,0,0,0,1.7605474104717687,740.1628333923185,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,510,510.0,offline_dp,0,0,0,1.7605474104717687,741.9233808027902,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,511,511.0,offline_dp,0,0,0,1.7605474104717687,743.683928213262,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,512,512.0,offline_dp,0,0,0,1.7605474104717687,745.4444756237338,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,513,513.0,offline_dp,0,0,0,1.7605474104717687,747.2050230342055,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,514,514.0,offline_dp,0,0,0,1.7605474104717687,748.9655704446773,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,515,515.0,offline_dp,0,0,0,1.7605474104717687,750.726117855149,2027,2,30,False
94.92081281926818,stack_2+stack_3,2,211.26568925661223,1.7605474104717687,44.92959228413722,0.0,0.0,0.0,0.0,0.0,45.65032175486742,49.110643945968874,44.825701533761006,0.66582570761489,49.27049106440076,52.8207064313249,45.0392076944404,0.65,516,516.0,offline_dp,0,0,0,1.7605474104717687,752.4866652656208,2027,2,30,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,517,517.0,offline_dp,0,0,0,2.2770841371615074,754.7637494027823,2027,3,31,True
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,518,518.0,offline_dp,0,0,0,2.2770841371615074,757.0408335399438,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,519,519.0,offline_dp,0,0,0,2.2770841371615074,759.3179176771054,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,520,520.0,offline_dp,0,0,0,2.2770841371615074,761.5950018142669,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,521,521.0,offline_dp,0,0,0,2.2770841371615074,763.8720859514284,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,522,522.0,offline_dp,0,0,0,2.2770841371615074,766.1491700885899,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,523,523.0,offline_dp,0,0,0,2.2770841371615074,768.4262542257514,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,524,524.0,offline_dp,0,0,0,2.2770841371615074,770.703338362913,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,525,525.0,offline_dp,0,0,0,2.2770841371615074,772.9804225000745,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,526,526.0,offline_dp,0,0,0,2.2770841371615074,775.257506637236,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,527,527.0,offline_dp,0,0,0,2.2770841371615074,777.5345907743975,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,528,528.0,offline_dp,0,0,0,2.2770841371615074,779.8116749115591,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,529,529.0,offline_dp,0,0,0,2.2770841371615074,782.0887590487206,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,530,530.0,offline_dp,0,0,0,2.2770841371615074,784.3658431858821,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,531,531.0,offline_dp,0,0,0,2.2770841371615074,786.6429273230436,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,532,532.0,offline_dp,0,0,0,2.2770841371615074,788.9200114602052,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,533,533.0,offline_dp,0,0,0,2.2770841371615074,791.1970955973667,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,534,534.0,offline_dp,0,0,0,2.2770841371615074,793.4741797345282,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,535,535.0,offline_dp,0,0,0,2.2770841371615074,795.7512638716897,2027,3,31,False
112.41469714079166,stack_2+stack_3,2,273.25009645938087,2.2770841371615074,41.13985634310739,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,58.59048907969168,65.44071557868462,40.916012412298635,0.850867079126839,536,536.0,offline_dp,0,0,0,2.2770841371615074,798.0283480088513,2027,3,31,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,537,537.0,offline_dp,0,0,0,0.8748816786482596,798.9032296874996,2027,1,32,True
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,538,538.0,offline_dp,0,0,0,0.8748816786482596,799.7781113661479,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,539,539.0,offline_dp,0,0,0,0.8748816786482596,800.6529930447962,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,540,540.0,offline_dp,0,0,0,0.8748816786482596,801.5278747234445,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,541,541.0,offline_dp,0,0,0,0.8748816786482596,802.4027564020928,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,542,542.0,offline_dp,0,0,0,0.8748816786482596,803.2776380807411,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,543,543.0,offline_dp,0,0,0,0.8748816786482596,804.1525197593894,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,544,544.0,offline_dp,0,0,0,0.8748816786482596,805.0274014380377,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,545,545.0,offline_dp,0,0,0,0.8748816786482596,805.902283116686,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,546,546.0,offline_dp,0,0,0,0.8748816786482596,806.7771647953343,2027,1,32,False
51.31678851616771,stack_2+stack_3,2,104.98580143779115,0.8748816786482596,48.87974165399426,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.27278806308681,28.063826333467965,49.13743971235847,0.3056216367773033,547,547.0,offline_dp,0,0,0,0.8748816786482596,807.6520464739826,2027,1,32,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,548,548.0,offline_dp,1,0,1,0.42323505546439927,808.075281529447,2027,0,33,True
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,549,549.0,offline_dp,0,0,0,0.42323505546439927,808.4985165849114,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,550,550.0,offline_dp,0,0,0,0.42323505546439927,808.9217516403758,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,551,551.0,offline_dp,0,0,0,0.42323505546439927,809.3449866958401,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,552,552.0,offline_dp,0,0,0,0.42323505546439927,809.7682217513045,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,553,553.0,offline_dp,0,0,0,0.42323505546439927,810.1914568067689,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,554,554.0,offline_dp,0,0,0,0.42323505546439927,810.6146918622333,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,555,555.0,offline_dp,0,0,0,0.42323505546439927,811.0379269176976,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,556,556.0,offline_dp,0,0,0,0.42323505546439927,811.461161973162,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,557,557.0,offline_dp,0,0,0,0.42323505546439927,811.8843970286264,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,558,558.0,offline_dp,0,0,0,0.42323505546439927,812.3076320840908,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,559,559.0,offline_dp,0,0,0,0.42323505546439927,812.7308671395551,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,560,560.0,offline_dp,0,0,0,0.42323505546439927,813.1541021950195,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,561,561.0,offline_dp,0,0,0,0.42323505546439927,813.5773372504839,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,562,562.0,offline_dp,0,0,0,0.42323505546439927,814.0005723059483,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,563,563.0,offline_dp,0,0,0,0.42323505546439927,814.4238073614126,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,564,564.0,offline_dp,0,0,0,0.42323505546439927,814.847042416877,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,565,565.0,offline_dp,0,0,0,0.42323505546439927,815.2702774723414,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,566,566.0,offline_dp,0,0,0,0.42323505546439927,815.6935125278058,2027,0,33,False
24.96261484192681,stack_3,1,50.78820665572791,0.42323505546439927,49.15041598365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.96261484192681,27.759038492670342,49.151447074630475,0.30177279545552504,567,567.0,offline_dp,0,0,0,0.42323505546439927,816.1167475832701,2027,0,33,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,568,568.0,offline_dp,1,1,0,0.8486887388404986,816.9654363221106,2027,1,34,True
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,569,569.0,offline_dp,0,0,0,0.8486887388404986,817.814125060951,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,570,570.0,offline_dp,0,0,0,0.8486887388404986,818.6628137997915,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,571,571.0,offline_dp,0,0,0,0.8486887388404986,819.5115025386319,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,572,572.0,offline_dp,0,0,0,0.8486887388404986,820.3601912774724,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,573,573.0,offline_dp,0,0,0,0.8486887388404986,821.2088800163128,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,574,574.0,offline_dp,0,0,0,0.8486887388404986,822.0575687551533,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,575,575.0,offline_dp,0,0,0,0.8486887388404986,822.9062574939937,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,576,576.0,offline_dp,0,0,0,0.8486887388404986,823.7549462328342,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,577,577.0,offline_dp,0,0,0,0.8486887388404986,824.6036349716746,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,578,578.0,offline_dp,0,0,0,0.8486887388404986,825.4523237105151,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,579,579.0,offline_dp,0,0,0,0.8486887388404986,826.3010124493555,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,580,580.0,offline_dp,0,0,0,0.8486887388404986,827.149701188196,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,581,581.0,offline_dp,0,0,0,0.8486887388404986,827.9983899270364,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,582,582.0,offline_dp,0,0,0,0.8486887388404986,828.8470786658769,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,583,583.0,offline_dp,0,0,0,0.8486887388404986,829.6957674047173,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,584,584.0,offline_dp,0,0,0,0.8486887388404986,830.5444561435578,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,585,585.0,offline_dp,0,0,0,0.8486887388404986,831.3931448823982,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,586,586.0,offline_dp,0,0,0,0.8486887388404986,832.2418336212387,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,587,587.0,offline_dp,0,0,0,0.8486887388404986,833.0905223600791,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,588,588.0,offline_dp,0,0,0,0.8486887388404986,833.9392110989196,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,589,589.0,offline_dp,0,0,0,0.8486887388404986,834.78789983776,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,590,590.0,offline_dp,0,0,0,0.8486887388404986,835.6365885766005,2027,1,34,False
49.79106373019947,stack_2+stack_3,2,101.84264866085982,0.8486887388404986,48.89018931155821,0.0,0.0,0.0,0.0,0.0,24.9713162166259,27.720351799196298,48.626017148278,0.3356402556294648,24.819747513573567,27.6186516972969,49.1578989353604,0.3,591,591.0,offline_dp,0,0,0,0.8486887388404986,836.485277315441,2027,1,34,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,592,592.0,offline_dp,0,0,0,1.728308771315734,838.2135860867567,2027,2,35,True
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,593,593.0,offline_dp,0,0,0,1.728308771315734,839.9418948580724,2027,2,35,False
