demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,594,594.0,offline_dp,0,0,0,1.728308771315734,841.6702036293881,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,595,595.0,offline_dp,0,0,0,1.728308771315734,843.3985124007038,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,596,596.0,offline_dp,0,0,0,1.728308771315734,845.1268211720195,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,597,597.0,offline_dp,0,0,0,1.728308771315734,846.8551299433352,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,598,598.0,offline_dp,0,0,0,1.728308771315734,848.5834387146509,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,599,599.0,offline_dp,0,0,0,1.728308771315734,850.3117474859666,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,600,600.0,offline_dp,0,0,0,1.728308771315734,852.0400562572823,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,601,601.0,offline_dp,0,0,0,1.728308771315734,853.768365028598,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,602,602.0,offline_dp,0,0,0,1.728308771315734,855.4966737999138,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,603,603.0,offline_dp,0,0,0,1.728308771315734,857.2249825712295,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,604,604.0,offline_dp,0,0,0,1.728308771315734,858.9532913425452,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,605,605.0,offline_dp,0,0,0,1.728308771315734,860.6816001138609,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,606,606.0,offline_dp,0,0,0,1.728308771315734,862.4099088851766,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,607,607.0,offline_dp,0,0,0,1.728308771315734,864.1382176564923,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,608,608.0,offline_dp,0,0,0,1.728308771315734,865.866526427808,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,609,609.0,offline_dp,0,0,0,1.728308771315734,867.5948351991237,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,610,610.0,offline_dp,0,0,0,1.728308771315734,869.3231439704394,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,611,611.0,offline_dp,0,0,0,1.728308771315734,871.0514527417552,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,612,612.0,offline_dp,0,0,0,1.728308771315734,872.7797615130709,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,613,613.0,offline_dp,0,0,0,1.728308771315734,874.5080702843866,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,614,614.0,offline_dp,0,0,0,1.728308771315734,876.2363790557023,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,615,615.0,offline_dp,0,0,0,1.728308771315734,877.964687827018,2027,2,35,False
93.61660324888742,stack_2+stack_3,2,207.39705255788806,1.728308771315734,45.138830130074986,0.0,0.0,0.0,0.0,0.0,44.846805913403806,48.1689920294936,45.0949649285717,0.65,48.76979733548361,52.174692322089285,45.18890471927449,0.6414003848690182,616,616.0,offline_dp,0,0,0,1.728308771315734,879.6929965983337,2027,2,35,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,617,617.0,offline_dp,0,0,0,0.8827863257113883,880.5757829240451,2027,1,36,True
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,618,618.0,offline_dp,0,0,0,0.8827863257113883,881.4585692497566,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,619,619.0,offline_dp,0,0,0,0.8827863257113883,882.341355575468,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,620,620.0,offline_dp,0,0,0,0.8827863257113883,883.2241419011795,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,621,621.0,offline_dp,0,0,0,0.8827863257113883,884.1069282268909,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,622,622.0,offline_dp,0,0,0,0.8827863257113883,884.9897145526023,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,623,623.0,offline_dp,0,0,0,0.8827863257113883,885.8725008783138,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,624,624.0,offline_dp,0,0,0,0.8827863257113883,886.7552872040252,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,625,625.0,offline_dp,0,0,0,0.8827863257113883,887.6380735297366,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,626,626.0,offline_dp,0,0,0,0.8827863257113883,888.5208598554481,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,627,627.0,offline_dp,0,0,0,0.8827863257113883,889.4036461811595,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,628,628.0,offline_dp,0,0,0,0.8827863257113883,890.2864325068709,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,629,629.0,offline_dp,0,0,0,0.8827863257113883,891.1692188325824,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,630,630.0,offline_dp,0,0,0,0.8827863257113883,892.0520051582938,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,631,631.0,offline_dp,0,0,0,0.8827863257113883,892.9347914840052,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,632,632.0,offline_dp,0,0,0,0.8827863257113883,893.8175778097167,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,633,633.0,offline_dp,0,0,0,0.8827863257113883,894.7003641354281,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,634,634.0,offline_dp,0,0,0,0.8827863257113883,895.5831504611396,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,635,635.0,offline_dp,0,0,0,0.8827863257113883,896.465936786851,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,636,636.0,offline_dp,0,0,0,0.8827863257113883,897.3487231125624,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,637,637.0,offline_dp,0,0,0,0.8827863257113883,898.2315094382739,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,638,638.0,offline_dp,0,0,0,0.8827863257113883,899.1142957639853,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,639,639.0,offline_dp,0,0,0,0.8827863257113883,899.9970820896967,2027,1,36,False
51.770996989051554,stack_2+stack_3,2,105.9343590853666,0.8827863257113883,48.870826647784966,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.726996535970653,28.51014861494835,49.116927746164535,0.31125776594602783,640,640.0,offline_dp,0,0,0,0.8827863257113883,900.8798684154082,2027,1,36,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,641,641.0,offline_dp,1,0,1,0.42286936810381703,901.3027377835119,2027,0,37,True
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,642,642.0,offline_dp,0,0,0,0.42286936810381703,901.7256071516157,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,643,643.0,offline_dp,0,0,0,0.42286936810381703,902.1484765197195,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,644,644.0,offline_dp,0,0,0,0.42286936810381703,902.5713458878232,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,645,645.0,offline_dp,0,0,0,0.42286936810381703,902.994215255927,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,646,646.0,offline_dp,0,0,0,0.42286936810381703,903.4170846240307,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,647,647.0,offline_dp,0,0,0,0.42286936810381703,903.8399539921345,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,648,648.0,offline_dp,0,0,0,0.42286936810381703,904.2628233602383,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,649,649.0,offline_dp,0,0,0,0.42286936810381703,904.685692728342,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,650,650.0,offline_dp,0,0,0,0.42286936810381703,905.1085620964458,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,651,651.0,offline_dp,0,0,0,0.42286936810381703,905.5314314645495,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,652,652.0,offline_dp,0,0,0,0.42286936810381703,905.9543008326533,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,653,653.0,offline_dp,0,0,0,0.42286936810381703,906.3771702007571,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,654,654.0,offline_dp,0,0,0,0.42286936810381703,906.8000395688608,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,655,655.0,offline_dp,0,0,0,0.42286936810381703,907.2229089369646,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,656,656.0,offline_dp,0,0,0,0.42286936810381703,907.6457783050683,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,657,657.0,offline_dp,0,0,0,0.42286936810381703,908.0686476731721,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,658,658.0,offline_dp,0,0,0,0.42286936810381703,908.4915170412759,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,659,659.0,offline_dp,0,0,0,0.42286936810381703,908.9143864093796,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,660,660.0,offline_dp,0,0,0,0.42286936810381703,909.3372557774834,2027,0,37,False
24.94160210141146,stack_3,1,50.74432417245804,0.42286936810381703,49.15151104711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.94160210141146,27.738390585713823,49.152396005900634,0.30151205500966444,661,661.0,offline_dp,0,0,0,0.42286936810381703,909.7601251455872,2027,0,37,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,662,662.0,offline_dp,1,1,0,1.812627672414807,911.572752818002,2027,2,38,True
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,663,663.0,offline_dp,0,0,0,1.812627672414807,913.3853804904168,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,664,664.0,offline_dp,0,0,0,1.812627672414807,915.1980081628316,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,665,665.0,offline_dp,0,0,0,1.812627672414807,917.0106358352464,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,666,666.0,offline_dp,0,0,0,1.812627672414807,918.8232635076612,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,667,667.0,offline_dp,0,0,0,1.812627672414807,920.635891180076,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,668,668.0,offline_dp,0,0,0,1.812627672414807,922.4485188524908,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,669,669.0,offline_dp,0,0,0,1.812627672414807,924.2611465249056,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,670,670.0,offline_dp,0,0,0,1.812627672414807,926.0737741973204,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,671,671.0,offline_dp,0,0,0,1.812627672414807,927.8864018697352,2027,2,38,False
96.99147562139629,stack_2+stack_3,2,217.51532068977684,1.812627672414807,44.590640932243474,0.0,0.0,0.0,0.0,0.0,47.38544703144015,51.1440625267815,44.2442497461512,0.7,49.60602858995614,53.209930306880494,44.93369505294403,0.6560664512727821,672,672.0,offline_dp,0,0,0,1.812627672414807,929.69902954215,2027,2,38,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,673,673.0,offline_dp,0,0,0,1.773296318855699,931.4723258610057,2027,2,39,True
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,674,674.0,offline_dp,0,0,0,1.773296318855699,933.2456221798615,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,675,675.0,offline_dp,0,0,0,1.773296318855699,935.0189184987172,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,676,676.0,offline_dp,0,0,0,1.773296318855699,936.7922148175729,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,677,677.0,offline_dp,0,0,0,1.773296318855699,938.5655111364287,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,678,678.0,offline_dp,0,0,0,1.773296318855699,940.3388074552844,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,679,679.0,offline_dp,0,0,0,1.773296318855699,942.1121037741401,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,680,680.0,offline_dp,0,0,0,1.773296318855699,943.8854000929958,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,681,681.0,offline_dp,0,0,0,1.773296318855699,945.6586964118516,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,682,682.0,offline_dp,0,0,0,1.773296318855699,947.4319927307073,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,683,683.0,offline_dp,0,0,0,1.773296318855699,949.205289049563,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,684,684.0,offline_dp,0,0,0,1.773296318855699,950.9785853684187,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,685,685.0,offline_dp,0,0,0,1.773296318855699,952.7518816872745,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,686,686.0,offline_dp,0,0,0,1.773296318855699,954.5251780061302,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,687,687.0,offline_dp,0,0,0,1.773296318855699,956.2984743249859,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,688,688.0,offline_dp,0,0,0,1.773296318855699,958.0717706438417,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,689,689.0,offline_dp,0,0,0,1.773296318855699,959.8450669626974,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,690,690.0,offline_dp,0,0,0,1.773296318855699,961.6183632815531,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,691,691.0,offline_dp,0,0,0,1.773296318855699,963.3916596004088,2027,2,39,False
95.42849912032811,stack_2+stack_3,2,212.79555826268387,1.773296318855699,44.845155556549315,0.0,0.0,0.0,0.0,0.0,46.158008055927354,49.7056089157827,44.655572545795714,0.6758248819261576,49.27049106440076,52.8207064313249,45.0392076944404,0.65,692,692.0,offline_dp,0,0,0,1.773296318855699,965.1649559192646,2027,2,39,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,693,693.0,offline_dp,0,0,0,0.42835005276476373,965.5933059720294,2027,0,40,True
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,694,694.0,offline_dp,0,0,0,0.42835005276476373,966.0216560247942,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,695,695.0,offline_dp,0,0,0,0.42835005276476373,966.450006077559,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,696,696.0,offline_dp,0,0,0,0.42835005276476373,966.8783561303238,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,697,697.0,offline_dp,0,0,0,0.42835005276476373,967.3067061830886,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,698,698.0,offline_dp,0,0,0,0.42835005276476373,967.7350562358534,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,699,699.0,offline_dp,0,0,0,0.42835005276476373,968.1634062886183,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,700,700.0,offline_dp,0,0,0,0.42835005276476373,968.5917563413831,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,701,701.0,offline_dp,0,0,0,0.42835005276476373,969.0201063941479,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,702,702.0,offline_dp,0,0,0,0.42835005276476373,969.4484564469127,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,703,703.0,offline_dp,0,0,0,0.42835005276476373,969.8768064996775,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,704,704.0,offline_dp,0,0,0,0.42835005276476373,970.3051565524423,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,705,705.0,offline_dp,0,0,0,0.42835005276476373,970.7335066052071,2027,0,40,False
24.395338259914944,stack_2+stack_3,2,51.402006331771645,0.42835005276476373,47.4598950524547,0.0,0.0,0.0,0.0,0.0,12.342240194998801,15.32169729371287,47.09327768120422,0.1709618498187926,12.053098064916142,15.0618854282307,47.7446417381243,0.15,706,706.0,offline_dp,0,0,0,0.42835005276476373,971.161856657972,2027,0,40,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,707,707.0,offline_dp,0,0,0,0.8522922410312465,972.0141488990032,2027,1,41,True
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,708,708.0,offline_dp,0,0,0,0.8522922410312465,972.8664411400345,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,709,709.0,offline_dp,0,0,0,0.8522922410312465,973.7187333810657,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,710,710.0,offline_dp,0,0,0,0.8522922410312465,974.571025622097,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,711,711.0,offline_dp,0,0,0,0.8522922410312465,975.4233178631282,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,712,712.0,offline_dp,0,0,0,0.8522922410312465,976.2756101041595,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,713,713.0,offline_dp,0,0,0,0.8522922410312465,977.1279023451907,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,714,714.0,offline_dp,0,0,0,0.8522922410312465,977.980194586222,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,715,715.0,offline_dp,0,0,0,0.8522922410312465,978.8324868272532,2027,1,41,False
50.00218943836636,stack_2+stack_3,2,102.27506892374957,0.8522922410312465,48.88991028267615,0.0,0.0,0.0,0.0,0.0,25.18244192479279,27.927522909700667,48.62779887866713,0.33846654047293745,24.819747513573567,27.6186516972969,49.1578989353604,0.3,716,716.0,offline_dp,0,0,0,0.8522922410312465,979.6847790682845,2027,1,41,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,717,717.0,offline_dp,0,0,0,1.7532151939842406,981.4379942622687,2027,2,42,True
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,718,718.0,offline_dp,0,0,0,1.7532151939842406,983.191209456253,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,719,719.0,offline_dp,0,0,0,1.7532151939842406,984.9444246502372,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,720,720.0,offline_dp,0,0,0,1.7532151939842406,986.6976398442215,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,721,721.0,offline_dp,0,0,0,1.7532151939842406,988.4508550382058,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,722,722.0,offline_dp,0,0,0,1.7532151939842406,990.20407023219,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,723,723.0,offline_dp,0,0,0,1.7532151939842406,991.9572854261743,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,724,724.0,offline_dp,0,0,0,1.7532151939842406,993.7105006201585,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,725,725.0,offline_dp,0,0,0,1.7532151939842406,995.4637158141428,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,726,726.0,offline_dp,0,0,0,1.7532151939842406,997.2169310081271,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,727,727.0,offline_dp,0,0,0,1.7532151939842406,998.9701462021113,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,728,728.0,offline_dp,0,0,0,1.7532151939842406,1000.7233613960956,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,729,729.0,offline_dp,0,0,0,1.7532151939842406,1002.4765765900798,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,730,730.0,offline_dp,0,0,0,1.7532151939842406,1004.2297917840641,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,731,731.0,offline_dp,0,0,0,1.7532151939842406,1005.9830069780484,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,732,732.0,offline_dp,0,0,0,1.7532151939842406,1007.7362221720326,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,733,733.0,offline_dp,0,0,0,1.7532151939842406,1009.4894373660169,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,734,734.0,offline_dp,0,0,0,1.7532151939842406,1011.2426525600011,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,735,735.0,offline_dp,0,0,0,1.7532151939842406,1012.9958677539854,2027,2,42,False
94.62882971334079,stack_2+stack_3,2,210.3858232781089,1.7532151939842406,44.97871018060518,0.0,0.0,0.0,0.0,0.0,45.358338648940034,48.76846469188708,44.92354697534704,0.6600749320552229,49.27049106440076,52.8207064313249,45.0392076944404,0.65,736,736.0,offline_dp,0,0,0,1.7532151939842406,1014.7490829479697,2027,2,42,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,737,737.0,offline_dp,0,0,0,0.8856578055812588,1015.6347407535509,2027,1,43,True
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,738,738.0,offline_dp,0,0,0,0.8856578055812588,1016.5203985591321,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,739,739.0,offline_dp,0,0,0,0.8856578055812588,1017.4060563647133,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,740,740.0,offline_dp,0,0,0,0.8856578055812588,1018.2917141702945,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,741,741.0,offline_dp,0,0,0,0.8856578055812588,1019.1773719758758,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,742,742.0,offline_dp,0,0,0,0.8856578055812588,1020.063029781457,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,743,743.0,offline_dp,0,0,0,0.8856578055812588,1020.9486875870382,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,744,744.0,offline_dp,0,0,0,0.8856578055812588,1021.8343453926194,2027,1,43,False
