demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,load_state,event_id,event_boundary
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,745,745.0,offline_dp,0,0,0,0.8856578055812588,1022.7200031982006,2027,1,43,False
51.93599492965466,stack_2+stack_3,2,106.27893666975106,0.8856578055812588,48.867627544147794,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.89199447657376,28.67228177997272,49.10947647129458,0.3133051731639255,746,746.0,offline_dp,0,0,0,0.8856578055812588,1023.6056610037818,2027,1,43,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,747,747.0,offline_dp,1,0,1,0.4212066067906084,1024.0268676105725,2027,0,44,True
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,748,748.0,offline_dp,0,0,0,0.4212066067906084,1024.448074217363,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,749,749.0,offline_dp,0,0,0,0.4212066067906084,1024.8692808241535,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,750,750.0,offline_dp,0,0,0,0.4212066067906084,1025.290487430944,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,751,751.0,offline_dp,0,0,0,0.4212066067906084,1025.7116940377346,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,752,752.0,offline_dp,0,0,0,0.4212066067906084,1026.132900644525,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,753,753.0,offline_dp,0,0,0,0.4212066067906084,1026.5541072513156,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,754,754.0,offline_dp,0,0,0,0.4212066067906084,1026.9753138581061,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,755,755.0,offline_dp,0,0,0,0.4212066067906084,1027.3965204648966,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,756,756.0,offline_dp,0,0,0,0.4212066067906084,1027.8177270716872,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,757,757.0,offline_dp,0,0,0,0.4212066067906084,1028.2389336784777,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,758,758.0,offline_dp,0,0,0,0.4212066067906084,1028.6601402852682,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,759,759.0,offline_dp,0,0,0,0.4212066067906084,1029.0813468920587,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,760,760.0,offline_dp,0,0,0,0.4212066067906084,1029.5025534988492,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,761,761.0,offline_dp,0,0,0,0.4212066067906084,1029.9237601056398,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,762,762.0,offline_dp,0,0,0,0.4212066067906084,1030.3449667124303,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,763,763.0,offline_dp,0,0,0,0.4212066067906084,1030.7661733192208,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,764,764.0,offline_dp,0,0,0,0.4212066067906084,1031.1873799260113,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,765,765.0,offline_dp,0,0,0,0.4212066067906084,1031.6085865328018,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,766,766.0,offline_dp,0,0,0,0.4212066067906084,1032.0297931395924,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,767,767.0,offline_dp,0,0,0,0.4212066067906084,1032.4509997463829,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,768,768.0,offline_dp,0,0,0,0.4212066067906084,1032.8722063531734,2027,0,44,False
24.84605826867468,stack_3,1,50.544792814873006,0.4212066067906084,49.15651422229913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.84605826867468,27.64450563209834,49.15671074678315,0.3003264818318668,769,769.0,offline_dp,0,0,0,0.4212066067906084,1033.293412959964,2027,0,44,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,770,770.0,offline_dp,1,1,0,0.8678754701812151,1034.161288430145,2027,1,45,True
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,771,771.0,offline_dp,0,0,0,0.8678754701812151,1035.0291639003262,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,772,772.0,offline_dp,0,0,0,0.8678754701812151,1035.8970393705074,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,773,773.0,offline_dp,0,0,0,0.8678754701812151,1036.7649148406886,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,774,774.0,offline_dp,0,0,0,0.8678754701812151,1037.6327903108697,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,775,775.0,offline_dp,0,0,0,0.8678754701812151,1038.5006657810509,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,776,776.0,offline_dp,0,0,0,0.8678754701812151,1039.368541251232,2027,1,45,False
50.91420517207815,stack_2+stack_3,2,104.14505642174582,0.8678754701812151,48.88777914325187,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,24.870204718997247,27.668232839847672,49.155620297788275,0.3006261074908073,777,777.0,offline_dp,0,0,0,0.8678754701812151,1040.2364167214132,2027,1,45,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,778,778.0,offline_dp,0,0,0,0.44216632627009944,1040.6785830476833,2027,0,46,True
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,779,779.0,offline_dp,0,0,0,0.44216632627009944,1041.1207493739535,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,780,780.0,offline_dp,0,0,0,0.44216632627009944,1041.5629157002236,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,781,781.0,offline_dp,0,0,0,0.44216632627009944,1042.0050820264937,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,782,782.0,offline_dp,0,0,0,0.44216632627009944,1042.4472483527638,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,783,783.0,offline_dp,0,0,0,0.44216632627009944,1042.889414679034,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,784,784.0,offline_dp,0,0,0,0.44216632627009944,1043.331581005304,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,785,785.0,offline_dp,0,0,0,0.44216632627009944,1043.7737473315742,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,786,786.0,offline_dp,0,0,0,0.44216632627009944,1044.2159136578443,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,787,787.0,offline_dp,0,0,0,0.44216632627009944,1044.6580799841145,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,788,788.0,offline_dp,0,0,0,0.44216632627009944,1045.1002463103846,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,789,789.0,offline_dp,0,0,0,0.44216632627009944,1045.5424126366547,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,790,790.0,offline_dp,0,0,0,0.44216632627009944,1045.9845789629248,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,791,791.0,offline_dp,0,0,0,0.44216632627009944,1046.426745289195,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,792,792.0,offline_dp,0,0,0,0.44216632627009944,1046.868911615465,2027,0,46,False
25.252658166765734,stack_2+stack_3,2,53.059959152411935,0.44216632627009944,47.592683014000826,0.0,0.0,0.0,0.0,0.0,13.199560101849592,16.163854783554658,47.37267851351517,0.1817981757967984,12.053098064916142,15.0618854282307,47.7446417381243,0.15,793,793.0,offline_dp,0,0,0,0.44216632627009944,1047.3110779417352,2027,0,46,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,794,794.0,offline_dp,0,0,0,0.8516524259210005,1048.1627303676562,2027,1,47,True
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,795,795.0,offline_dp,0,0,0,0.8516524259210005,1049.0143827935772,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,796,796.0,offline_dp,0,0,0,0.8516524259210005,1049.8660352194981,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,797,797.0,offline_dp,0,0,0,0.8516524259210005,1050.7176876454191,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,798,798.0,offline_dp,0,0,0,0.8516524259210005,1051.56934007134,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,799,799.0,offline_dp,0,0,0,0.8516524259210005,1052.420992497261,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,800,800.0,offline_dp,0,0,0,0.8516524259210005,1053.272644923182,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,801,801.0,offline_dp,0,0,0,0.8516524259210005,1054.124297349103,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,802,802.0,offline_dp,0,0,0,0.8516524259210005,1054.975949775024,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,803,803.0,offline_dp,0,0,0,0.8516524259210005,1055.827602200945,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,804,804.0,offline_dp,0,0,0,0.8516524259210005,1056.679254626866,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,805,805.0,offline_dp,0,0,0,0.8516524259210005,1057.530907052787,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,806,806.0,offline_dp,0,0,0,0.8516524259210005,1058.382559478708,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,807,807.0,offline_dp,0,0,0,0.8516524259210005,1059.2342119046289,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,808,808.0,offline_dp,0,0,0,0.8516524259210005,1060.0858643305498,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,809,809.0,offline_dp,0,0,0,0.8516524259210005,1060.9375167564708,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,810,810.0,offline_dp,0,0,0,0.8516524259210005,1061.7891691823918,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,811,811.0,offline_dp,0,0,0,0.8516524259210005,1062.6408216083128,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,812,812.0,offline_dp,0,0,0,0.8516524259210005,1063.4924740342337,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,813,813.0,offline_dp,0,0,0,0.8516524259210005,1064.3441264601547,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,814,814.0,offline_dp,0,0,0,0.8516524259210005,1065.1957788860757,2027,1,47,False
49.96470328986522,stack_2+stack_3,2,102.19829111052006,0.8516524259210005,48.889959652879135,0.0,0.0,0.0,0.0,0.0,25.144955776291653,27.890738914606267,48.62748252586227,0.3379647231704932,24.819747513573567,27.6186516972969,49.1578989353604,0.3,815,815.0,offline_dp,0,0,0,0.8516524259210005,1066.0474313119967,2027,1,47,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,816,816.0,offline_dp,1,0,1,0.41307705347739415,1066.460508365474,2027,0,48,True
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,817,817.0,offline_dp,0,0,0,0.41307705347739415,1066.8735854189513,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,818,818.0,offline_dp,0,0,0,0.41307705347739415,1067.2866624724286,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,819,819.0,offline_dp,0,0,0,0.41307705347739415,1067.699739525906,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,820,820.0,offline_dp,0,0,0,0.41307705347739415,1068.1128165793832,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,821,821.0,offline_dp,0,0,0,0.41307705347739415,1068.5258936328605,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,822,822.0,offline_dp,0,0,0,0.41307705347739415,1068.9389706863378,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,823,823.0,offline_dp,0,0,0,0.41307705347739415,1069.3520477398151,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,824,824.0,offline_dp,0,0,0,0.41307705347739415,1069.7651247932924,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,825,825.0,offline_dp,0,0,0,0.41307705347739415,1070.1782018467698,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,826,826.0,offline_dp,0,0,0,0.41307705347739415,1070.591278900247,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,827,827.0,offline_dp,0,0,0,0.41307705347739415,1071.0043559537244,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,828,828.0,offline_dp,0,0,0,0.41307705347739415,1071.4174330072017,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,829,829.0,offline_dp,0,0,0,0.41307705347739415,1071.830510060679,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,830,830.0,offline_dp,0,0,0,0.41307705347739415,1072.2435871141563,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,831,831.0,offline_dp,0,0,0,0.41307705347739415,1072.6566641676336,2027,0,48,False
24.36288375975737,stack_3,1,49.569246417287296,0.41307705347739415,49.14919132452416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.36288375975737,27.1694416957266,49.1476403251881,0.2945299912116806,832,832.0,offline_dp,0,0,0,0.41307705347739415,1073.069741221111,2027,0,48,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,833,833.0,offline_dp,1,1,0,2.3342632940144186,1075.4040045151253,2027,3,49,True
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,834,834.0,offline_dp,0,0,0,2.3342632940144186,1077.7382678091396,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,835,835.0,offline_dp,0,0,0,2.3342632940144186,1080.072531103154,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,836,836.0,offline_dp,0,0,0,2.3342632940144186,1082.4067943971684,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,837,837.0,offline_dp,0,0,0,2.3342632940144186,1084.7410576911827,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,838,838.0,offline_dp,0,0,0,2.3342632940144186,1087.075320985197,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,839,839.0,offline_dp,0,0,0,2.3342632940144186,1089.4095842792115,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,840,840.0,offline_dp,0,0,0,2.3342632940144186,1091.7438475732258,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,841,841.0,offline_dp,0,0,0,2.3342632940144186,1094.0781108672402,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,842,842.0,offline_dp,0,0,0,2.3342632940144186,1096.4123741612545,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,843,843.0,offline_dp,0,0,0,2.3342632940144186,1098.746637455269,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,844,844.0,offline_dp,0,0,0,2.3342632940144186,1101.0809007492833,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,845,845.0,offline_dp,0,0,0,2.3342632940144186,1103.4151640432976,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,846,846.0,offline_dp,0,0,0,2.3342632940144186,1105.749427337312,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,847,847.0,offline_dp,0,0,0,2.3342632940144186,1108.0836906313264,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,848,848.0,offline_dp,0,0,0,2.3342632940144186,1110.4179539253407,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,849,849.0,offline_dp,0,0,0,2.3342632940144186,1112.752217219355,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,850,850.0,offline_dp,0,0,0,2.3342632940144186,1115.0864805133695,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,851,851.0,offline_dp,0,0,0,2.3342632940144186,1117.4207438073838,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,852,852.0,offline_dp,0,0,0,2.3342632940144186,1119.7550071013982,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,853,853.0,offline_dp,0,0,0,2.3342632940144186,1122.0892703954125,2027,3,49,False
113.98105490224901,stack_2+stack_3,2,280.1115952817302,2.3342632940144186,40.69130190330369,0.0,0.0,0.0,0.0,0.0,53.82420806109998,58.29033724681,41.3874449329369,0.85,60.15684684114903,67.28087431816382,40.09585357910504,0.8916366557073035,854,854.0,offline_dp,0,0,0,2.3342632940144186,1124.423533689427,2027,3,49,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,855,855.0,offline_dp,0,0,0,2.1944254851218705,1126.6179591745488,2027,3,50,True
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,856,856.0,offline_dp,0,0,0,2.1944254851218705,1128.8123846596707,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,857,857.0,offline_dp,0,0,0,2.1944254851218705,1131.0068101447926,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,858,858.0,offline_dp,0,0,0,2.1944254851218705,1133.2012356299144,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,859,859.0,offline_dp,0,0,0,2.1944254851218705,1135.3956611150363,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,860,860.0,offline_dp,0,0,0,2.1944254851218705,1137.5900866001582,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,861,861.0,offline_dp,0,0,0,2.1944254851218705,1139.78451208528,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,862,862.0,offline_dp,0,0,0,2.1944254851218705,1141.978937570402,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,863,863.0,offline_dp,0,0,0,2.1944254851218705,1144.1733630555239,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,864,864.0,offline_dp,0,0,0,2.1944254851218705,1146.3677885406457,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,865,865.0,offline_dp,0,0,0,2.1944254851218705,1148.5622140257676,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,866,866.0,offline_dp,0,0,0,2.1944254851218705,1150.7566395108895,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,867,867.0,offline_dp,0,0,0,2.1944254851218705,1152.9510649960114,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,868,868.0,offline_dp,0,0,0,2.1944254851218705,1155.1454904811333,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,869,869.0,offline_dp,0,0,0,2.1944254851218705,1157.3399159662551,2027,3,50,False
110.37562865007918,stack_2+stack_3,2,263.3310582146245,2.1944254851218705,41.91515782392785,0.0,0.0,0.0,0.0,0.0,53.47885229747306,57.921690743236574,41.56452192717251,0.841123274089838,56.89677635260612,61.5418864383929,42.2585782776338,0.8,870,870.0,offline_dp,0,0,0,2.1944254851218705,1159.534341451377,2027,3,50,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,871,871.0,offline_dp,0,0,0,0.42698850956852846,1159.9613299609455,2027,0,51,True
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,872,872.0,offline_dp,0,0,0,0.42698850956852846,1160.388318470514,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,873,873.0,offline_dp,0,0,0,0.42698850956852846,1160.8153069800824,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,874,874.0,offline_dp,0,0,0,0.42698850956852846,1161.2422954896508,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,875,875.0,offline_dp,0,0,0,0.42698850956852846,1161.6692839992193,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,876,876.0,offline_dp,0,0,0,0.42698850956852846,1162.0962725087877,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,877,877.0,offline_dp,0,0,0,0.42698850956852846,1162.5232610183562,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,878,878.0,offline_dp,0,0,0,0.42698850956852846,1162.9502495279246,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,879,879.0,offline_dp,0,0,0,0.42698850956852846,1163.377238037493,2027,0,51,False
24.310852520274736,stack_2+stack_3,2,51.238621148223416,0.42698850956852846,47.44634413550697,0.0,0.0,0.0,0.0,0.0,12.257754455358594,15.238705754785258,47.065743751587924,0.1698939695468913,12.053098064916142,15.0618854282307,47.7446417381243,0.15,880,880.0,offline_dp,0,0,0,0.42698850956852846,1163.8042265470615,2027,0,51,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,881,881.0,offline_dp,0,0,0,0.8884806958568657,1164.6927072429185,2027,1,52,True
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,882,882.0,offline_dp,0,0,0,0.8884806958568657,1165.5811879387754,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,883,883.0,offline_dp,0,0,0,0.8884806958568657,1166.4696686346324,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,884,884.0,offline_dp,0,0,0,0.8884806958568657,1167.3581493304894,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,885,885.0,offline_dp,0,0,0,0.8884806958568657,1168.2466300263463,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,886,886.0,offline_dp,0,0,0,0.8884806958568657,1169.1351107222033,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,887,887.0,offline_dp,0,0,0,0.8884806958568657,1170.0235914180603,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,888,888.0,offline_dp,0,0,0,0.8884806958568657,1170.9120721139172,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,889,889.0,offline_dp,0,0,0,0.8884806958568657,1171.8005528097742,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,890,890.0,offline_dp,0,0,0,0.8884806958568657,1172.6890335056312,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,891,891.0,offline_dp,0,0,0,0.8884806958568657,1173.5775142014882,2027,1,52,False
52.09820086636027,stack_2+stack_3,2,106.6176835028239,0.8884806958568657,48.864502730431575,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.05420041327937,28.831671417247556,49.10215128277699,0.3153179352892163,892,892.0,offline_dp,0,0,0,0.8884806958568657,1174.4659948973451,2027,1,52,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,893,893.0,offline_dp,0,0,0,0.8730454325420445,1175.3390403298872,2027,1,53,True
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,894,894.0,offline_dp,0,0,0,0.8730454325420445,1176.2120857624293,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,895,895.0,offline_dp,0,0,0,0.8730454325420445,1177.0851311949714,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,896,896.0,offline_dp,0,0,0,0.8730454325420445,1177.9581766275135,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,897,897.0,offline_dp,0,0,0,0.8730454325420445,1178.8312220600556,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,898,898.0,offline_dp,0,0,0,0.8730454325420445,1179.7042674925976,2027,1,53,False
51.21127608366035,stack_2+stack_3,2,104.76545190504534,0.8730454325420445,48.88183571247889,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.16727563057945,27.96014585982503,49.14220463326558,0.30431236640032844,899,899.0,offline_dp,0,0,0,0.8730454325420445,1180.5773129251397,2027,1,53,False
