demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,0,0.0,instantaneous,1,1,0,0.42970640178508296,0.42970640178508296,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,1,1.0,instantaneous,0,0,0,0.42970640178508296,0.8594128035701659,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,2,2.0,instantaneous,0,0,0,0.42970640178508296,1.289119205355249,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,3,3.0,instantaneous,0,0,0,0.42970640178508296,1.7188256071403318,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,4,4.0,instantaneous,0,0,0,0.42970640178508296,2.148532008925415,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,5,5.0,instantaneous,0,0,0,0.42970640178508296,2.578238410710498,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,6,6.0,instantaneous,0,0,0,0.42970640178508296,3.0079448124955808,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,7,7.0,instantaneous,0,0,0,0.42970640178508296,3.4376512142806637,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,8,8.0,instantaneous,0,0,0,0.42970640178508296,3.8673576160657466,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,9,9.0,instantaneous,0,0,0,0.42970640178508296,4.29706401785083,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,10,10.0,instantaneous,0,0,0,0.42970640178508296,4.726770419635913,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,11,11.0,instantaneous,0,0,0,0.42970640178508296,5.156476821420996,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,12,12.0,instantaneous,0,0,0,0.42970640178508296,5.586183223206079,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,13,13.0,instantaneous,0,0,0,0.42970640178508296,6.0158896249911615,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,14,14.0,instantaneous,0,0,0,0.42970640178508296,6.445596026776244,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,15,15.0,instantaneous,0,0,0,0.42970640178508296,6.875302428561327,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,16,16.0,instantaneous,0,0,0,0.42970640178508296,7.30500883034641,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,17,17.0,instantaneous,0,0,0,0.42970640178508296,7.734715232131493,3030,stack_3,331,False,0
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,18,18.0,instantaneous,1,1,0,0.8843494745323639,8.619064706663856,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,19,19.0,instantaneous,0,0,0,0.8843494745323639,9.50341418119622,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,20,20.0,instantaneous,0,0,0,0.8843494745323639,10.387763655728584,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,21,21.0,instantaneous,0,0,0,0.8843494745323639,11.272113130260948,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,22,22.0,instantaneous,0,0,0,0.8843494745323639,12.156462604793312,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,23,23.0,instantaneous,0,0,0,0.8843494745323639,13.040812079325676,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,24,24.0,instantaneous,0,0,0,0.8843494745323639,13.92516155385804,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,25,25.0,instantaneous,0,0,0,0.8843494745323639,14.809511028390403,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,26,26.0,instantaneous,0,0,0,0.8843494745323639,15.693860502922767,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,27,27.0,instantaneous,0,0,0,0.8843494745323639,16.57820997745513,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,28,28.0,instantaneous,0,0,0,0.8843494745323639,17.462559451987495,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,29,29.0,instantaneous,0,0,0,0.8843494745323639,18.34690892651986,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,30,30.0,instantaneous,0,0,0,0.8843494745323639,19.231258401052223,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,31,31.0,instantaneous,0,0,0,0.8843494745323639,20.115607875584587,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,32,32.0,instantaneous,0,0,0,0.8843494745323639,20.99995735011695,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,33,33.0,instantaneous,0,0,0,0.8843494745323639,21.884306824649315,3030,stack_3,331,False,1
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,34,34.0,instantaneous,0,0,0,1.5942505730955188,23.478557397744833,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,35,35.0,instantaneous,0,0,0,1.5942505730955188,25.07280797084035,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,36,36.0,instantaneous,0,0,0,1.5942505730955188,26.66705854393587,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,37,37.0,instantaneous,0,0,0,1.5942505730955188,28.261309117031388,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,38,38.0,instantaneous,0,0,0,1.5942505730955188,29.855559690126906,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,39,39.0,instantaneous,0,0,0,1.5942505730955188,31.449810263222425,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,40,40.0,instantaneous,0,0,0,1.5942505730955188,33.044060836317946,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,41,41.0,instantaneous,0,0,0,1.5942505730955188,34.63831140941347,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,42,42.0,instantaneous,0,0,0,1.5942505730955188,36.23256198250899,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,43,43.0,instantaneous,0,0,0,1.5942505730955188,37.82681255560451,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,44,44.0,instantaneous,0,0,0,1.5942505730955188,39.421063128700034,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,45,45.0,instantaneous,0,0,0,1.5942505730955188,41.015313701795556,3030,stack_3,331,False,2
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,46,46.0,instantaneous,0,0,0,1.9475682312100464,42.962881933005605,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,47,47.0,instantaneous,0,0,0,1.9475682312100464,44.91045016421565,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,48,48.0,instantaneous,0,0,0,1.9475682312100464,46.8580183954257,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,49,49.0,instantaneous,0,0,0,1.9475682312100464,48.80558662663575,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,50,50.0,instantaneous,0,0,0,1.9475682312100464,50.7531548578458,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,51,51.0,instantaneous,0,0,0,1.9475682312100464,52.70072308905585,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,52,52.0,instantaneous,0,0,0,1.9475682312100464,54.6482913202659,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,53,53.0,instantaneous,0,0,0,1.9475682312100464,56.59585955147595,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,54,54.0,instantaneous,0,0,0,1.9475682312100464,58.543427782685995,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,55,55.0,instantaneous,0,0,0,1.9475682312100464,60.490996013896044,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,56,56.0,instantaneous,0,0,0,1.9475682312100464,62.43856424510609,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,57,57.0,instantaneous,0,0,0,1.9475682312100464,64.38613247631613,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,58,58.0,instantaneous,0,0,0,1.9475682312100464,66.33370070752618,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,59,59.0,instantaneous,0,0,0,1.9475682312100464,68.28126893873622,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,60,60.0,instantaneous,0,0,0,1.9475682312100464,70.22883716994626,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,61,61.0,instantaneous,0,0,0,1.9475682312100464,72.1764054011563,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,62,62.0,instantaneous,0,0,0,1.9475682312100464,74.12397363236634,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,63,63.0,instantaneous,0,0,0,1.9475682312100464,76.07154186357639,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,64,64.0,instantaneous,0,0,0,1.9475682312100464,78.01911009478643,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,65,65.0,instantaneous,0,0,0,1.9475682312100464,79.96667832599647,3030,stack_3,331,False,3
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,66,66.0,instantaneous,1,0,1,0.41211003861580864,80.37878836461228,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,67,67.0,instantaneous,0,0,0,0.41211003861580864,80.79089840322808,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,68,68.0,instantaneous,0,0,0,0.41211003861580864,81.20300844184389,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,69,69.0,instantaneous,0,0,0,0.41211003861580864,81.6151184804597,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,70,70.0,instantaneous,0,0,0,0.41211003861580864,82.0272285190755,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,71,71.0,instantaneous,0,0,0,0.41211003861580864,82.43933855769131,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,72,72.0,instantaneous,0,0,0,0.41211003861580864,82.85144859630712,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,73,73.0,instantaneous,0,0,0,0.41211003861580864,83.26355863492293,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,74,74.0,instantaneous,0,0,0,0.41211003861580864,83.67566867353874,3030,stack_3,331,False,0
24.30529598699704,stack_3,1,49.45320463389704,0.41211003861580864,49.14807072045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.30529598699704,27.112818680055053,49.14634722520697,0.29384049544742374,75,75.0,instantaneous,0,0,0,0.41211003861580864,84.08777871215455,3030,stack_3,331,False,0
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,76,76.0,instantaneous,1,1,0,1.565551752326255,85.6533304644808,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,77,77.0,instantaneous,0,0,0,1.565551752326255,87.21888221680706,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,78,78.0,instantaneous,0,0,0,1.565551752326255,88.78443396913332,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,79,79.0,instantaneous,0,0,0,1.565551752326255,90.34998572145957,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,80,80.0,instantaneous,0,0,0,1.565551752326255,91.91553747378583,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,81,81.0,instantaneous,0,0,0,1.565551752326255,93.48108922611209,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,82,82.0,instantaneous,0,0,0,1.565551752326255,95.04664097843835,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,83,83.0,instantaneous,0,0,0,1.565551752326255,96.6121927307646,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,84,84.0,instantaneous,0,0,0,1.565551752326255,98.17774448309086,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,85,85.0,instantaneous,0,0,0,1.565551752326255,99.74329623541712,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,86,86.0,instantaneous,0,0,0,1.565551752326255,101.30884798774338,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,87,87.0,instantaneous,0,0,0,1.565551752326255,102.87439974006963,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,88,88.0,instantaneous,0,0,0,1.565551752326255,104.43995149239589,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,89,89.0,instantaneous,0,0,0,1.565551752326255,106.00550324472215,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,90,90.0,instantaneous,0,0,0,1.565551752326255,107.5710549970484,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,91,91.0,instantaneous,0,0,0,1.565551752326255,109.13660674937466,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,92,92.0,instantaneous,0,0,0,1.565551752326255,110.70215850170092,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,93,93.0,instantaneous,0,0,0,1.565551752326255,112.26771025402718,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,94,94.0,instantaneous,0,0,0,1.565551752326255,113.83326200635344,3030,stack_3,331,False,2
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,95,95.0,instantaneous,1,0,1,0.43199167033049946,114.26525367668394,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,96,96.0,instantaneous,0,0,0,0.43199167033049946,114.69724534701444,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,97,97.0,instantaneous,0,0,0,0.43199167033049946,115.12923701734495,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,98,98.0,instantaneous,0,0,0,0.43199167033049946,115.56122868767545,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,99,99.0,instantaneous,0,0,0,0.43199167033049946,115.99322035800596,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,100,100.0,instantaneous,0,0,0,0.43199167033049946,116.42521202833646,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,101,101.0,instantaneous,0,0,0,0.43199167033049946,116.85720369866696,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,102,102.0,instantaneous,0,0,0,0.43199167033049946,117.28919536899747,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,103,103.0,instantaneous,0,0,0,0.43199167033049946,117.72118703932797,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,104,104.0,instantaneous,0,0,0,0.43199167033049946,118.15317870965848,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,105,105.0,instantaneous,0,0,0,0.43199167033049946,118.58517037998898,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,106,106.0,instantaneous,0,0,0,0.43199167033049946,119.01716205031948,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,107,107.0,instantaneous,0,0,0,0.43199167033049946,119.44915372064999,3030,stack_3,331,False,0
25.465778188019215,stack_3,1,51.839000439659934,0.43199167033049946,49.124747722829106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.465778188019215,28.253465668718857,49.12872431589472,0.308016390150135,108,108.0,instantaneous,0,0,0,0.43199167033049946,119.88114539098049,3030,stack_3,331,False,0
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,109,109.0,instantaneous,1,1,0,1.9096622468203643,121.79080763780085,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,110,110.0,instantaneous,0,0,0,1.9096622468203643,123.70046988462121,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,111,111.0,instantaneous,0,0,0,1.9096622468203643,125.61013213144157,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,112,112.0,instantaneous,0,0,0,1.9096622468203643,127.51979437826193,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,113,113.0,instantaneous,0,0,0,1.9096622468203643,129.4294566250823,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,114,114.0,instantaneous,0,0,0,1.9096622468203643,131.33911887190268,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,115,115.0,instantaneous,0,0,0,1.9096622468203643,133.24878111872306,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,116,116.0,instantaneous,0,0,0,1.9096622468203643,135.15844336554343,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,117,117.0,instantaneous,0,0,0,1.9096622468203643,137.0681056123638,3030,stack_3,331,False,3
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,118,118.0,instantaneous,0,0,0,0.8933588878961871,137.96146450026,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,119,119.0,instantaneous,0,0,0,0.8933588878961871,138.8548233881562,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,120,120.0,instantaneous,0,0,0,0.8933588878961871,139.7481822760524,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,121,121.0,instantaneous,0,0,0,0.8933588878961871,140.6415411639486,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,122,122.0,instantaneous,0,0,0,0.8933588878961871,141.5349000518448,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,123,123.0,instantaneous,0,0,0,0.8933588878961871,142.428258939741,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,124,124.0,instantaneous,0,0,0,0.8933588878961871,143.3216178276372,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,125,125.0,instantaneous,0,0,0,0.8933588878961871,144.2149767155334,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,126,126.0,instantaneous,0,0,0,0.8933588878961871,145.1083356034296,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,127,127.0,instantaneous,0,0,0,0.8933588878961871,146.0016944913258,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,128,128.0,instantaneous,0,0,0,0.8933588878961871,146.895053379222,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,129,129.0,instantaneous,0,0,0,0.8933588878961871,147.7884122671182,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,130,130.0,instantaneous,0,0,0,0.8933588878961871,148.6817711550144,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,131,131.0,instantaneous,0,0,0,0.8933588878961871,149.5751300429106,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,132,132.0,instantaneous,0,0,0,0.8933588878961871,150.46848893080679,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,133,133.0,instantaneous,0,0,0,0.8933588878961871,151.36184781870298,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,134,134.0,instantaneous,0,0,0,0.8933588878961871,152.25520670659918,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,135,135.0,instantaneous,0,0,0,0.8933588878961871,153.14856559449538,3030,stack_3,331,False,1
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,136,136.0,instantaneous,0,0,0,1.534296298897471,154.68286189339284,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,137,137.0,instantaneous,0,0,0,1.534296298897471,156.2171581922903,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,138,138.0,instantaneous,0,0,0,1.534296298897471,157.75145449118776,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,139,139.0,instantaneous,0,0,0,1.534296298897471,159.28575079008522,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,140,140.0,instantaneous,0,0,0,1.534296298897471,160.82004708898268,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,141,141.0,instantaneous,0,0,0,1.534296298897471,162.35434338788014,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,142,142.0,instantaneous,0,0,0,1.534296298897471,163.8886396867776,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,143,143.0,instantaneous,0,0,0,1.534296298897471,165.42293598567505,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,144,144.0,instantaneous,0,0,0,1.534296298897471,166.9572322845725,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,145,145.0,instantaneous,0,0,0,1.534296298897471,168.49152858346997,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,146,146.0,instantaneous,0,0,0,1.534296298897471,170.02582488236743,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,147,147.0,instantaneous,0,0,0,1.534296298897471,171.5601211812649,3030,stack_3,331,False,2
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,148,148.0,instantaneous,0,0,0,0.8425639142529954,172.40268509551788,3030,stack_3,331,False,1
