demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,299,299.0,instantaneous,0,0,0,0.8664535916370704,304.08239968855037,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,300,300.0,instantaneous,0,0,0,0.8664535916370704,304.94885328018745,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,301,301.0,instantaneous,0,0,0,0.8664535916370704,305.81530687182453,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,302,302.0,instantaneous,0,0,0,0.8664535916370704,306.6817604634616,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,303,303.0,instantaneous,0,0,0,0.8664535916370704,307.5482140550987,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,304,304.0,instantaneous,0,0,0,0.8664535916370704,308.4146676467358,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,305,305.0,instantaneous,0,0,0,0.8664535916370704,309.28112123837286,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,306,306.0,instantaneous,0,0,0,0.8664535916370704,310.14757483000994,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,307,307.0,instantaneous,0,0,0,0.8664535916370704,311.014028421647,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,308,308.0,instantaneous,0,0,0,0.8664535916370704,311.8804820132841,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,309,309.0,instantaneous,0,0,0,0.8664535916370704,312.7469356049212,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,310,310.0,instantaneous,0,0,0,0.8664535916370704,313.6133891965583,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,311,311.0,instantaneous,0,0,0,0.8664535916370704,314.47984278819536,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,312,312.0,instantaneous,0,0,0,0.8664535916370704,315.34629637983244,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,313,313.0,instantaneous,0,0,0,0.8664535916370704,316.2127499714695,3030,stack_3,331,False,1
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,314,314.0,instantaneous,1,0,1,0.42338090665350214,316.636130878123,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,315,315.0,instantaneous,0,0,0,0.42338090665350214,317.05951178477653,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,316,316.0,instantaneous,0,0,0,0.42338090665350214,317.48289269143004,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,317,317.0,instantaneous,0,0,0,0.42338090665350214,317.90627359808354,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,318,318.0,instantaneous,0,0,0,0.42338090665350214,318.32965450473705,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,319,319.0,instantaneous,0,0,0,0.42338090665350214,318.75303541139056,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,320,320.0,instantaneous,0,0,0,0.42338090665350214,319.17641631804406,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,321,321.0,instantaneous,0,0,0,0.42338090665350214,319.59979722469757,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,322,322.0,instantaneous,0,0,0,0.42338090665350214,320.0231781313511,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,323,323.0,instantaneous,0,0,0,0.42338090665350214,320.4465590380046,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,324,324.0,instantaneous,0,0,0,0.42338090665350214,320.8699399446581,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,325,325.0,instantaneous,0,0,0,0.42338090665350214,321.2933208513116,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,326,326.0,instantaneous,0,0,0,0.42338090665350214,321.7167017579651,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,327,327.0,instantaneous,0,0,0,0.42338090665350214,322.1400826646186,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,328,328.0,instantaneous,0,0,0,0.42338090665350214,322.5634635712721,3030,stack_3,331,False,0
24.97099558876366,stack_3,1,50.805708798420255,0.42338090665350214,49.149979754913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.97099558876366,27.76727372884941,49.15106860173518,0.30187678949025315,329,329.0,instantaneous,0,0,0,0.42338090665350214,322.9868444779256,3030,stack_3,331,False,0
100.46820606777405,stack_2+stack_3,2,228.26890194951758,1.9022408495793133,44.01309385979914,0.0,0.0,0.0,0.0,0.0,48.43219764843455,52.3119142203829,43.86109067983726,0.7219581554866769,52.036008419339495,56.0287094140728,44.1695671356366,0.7,330,330.0,instantaneous,1,1,0,1.9022408495793133,324.8890853275049,3030,stack_3,331,False,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,331,331.0,instantaneous,2,1,1,1.9952789753465618,326.88436430285145,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,332,332.0,instantaneous,0,0,0,1.9952789753465618,328.879643278198,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,333,333.0,instantaneous,0,0,0,1.9952789753465618,330.8749222535445,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,334,334.0,instantaneous,0,0,0,1.9952789753465618,332.87020122889106,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,335,335.0,instantaneous,0,0,0,1.9952789753465618,334.8654802042376,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,336,336.0,instantaneous,0,0,0,1.9952789753465618,336.86075917958414,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,337,337.0,instantaneous,0,0,0,1.9952789753465618,338.8560381549307,3030,stack_3,331,True,3
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,338,338.0,instantaneous,1,0,1,0.41880344719744955,339.2748416021281,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,339,339.0,instantaneous,0,0,0,0.41880344719744955,339.69364504932554,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,340,340.0,instantaneous,0,0,0,0.41880344719744955,340.112448496523,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,341,341.0,instantaneous,0,0,0,0.41880344719744955,340.5312519437204,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,342,342.0,instantaneous,0,0,0,0.41880344719744955,340.95005539091784,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,343,343.0,instantaneous,0,0,0,0.41880344719744955,341.3688588381153,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,344,344.0,instantaneous,0,0,0,0.41880344719744955,341.7876622853127,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,345,345.0,instantaneous,0,0,0,0.41880344719744955,342.20646573251014,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,346,346.0,instantaneous,0,0,0,0.41880344719744955,342.6252691797076,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,347,347.0,instantaneous,0,0,0,0.41880344719744955,343.044072626905,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,348,348.0,instantaneous,0,0,0,0.41880344719744955,343.46287607410244,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,349,349.0,instantaneous,0,0,0,0.41880344719744955,343.8816795212999,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,350,350.0,instantaneous,0,0,0,0.41880344719744955,344.3004829684973,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,351,351.0,instantaneous,0,0,0,0.41880344719744955,344.71928641569474,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,352,352.0,instantaneous,0,0,0,0.41880344719744955,345.1380898628922,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,353,353.0,instantaneous,0,0,0,0.41880344719744955,345.5568933100896,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,354,354.0,instantaneous,0,0,0,0.4140641890991287,345.9709574991887,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,355,355.0,instantaneous,0,0,0,0.4140641890991287,346.38502168828785,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,356,356.0,instantaneous,0,0,0,0.4140641890991287,346.799085877387,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,357,357.0,instantaneous,0,0,0,0.4140641890991287,347.2131500664861,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,358,358.0,instantaneous,0,0,0,0.4140641890991287,347.6272142555852,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,359,359.0,instantaneous,0,0,0,0.4140641890991287,348.04127844468434,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,360,360.0,instantaneous,0,0,0,0.4140641890991287,348.45534263378346,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,361,361.0,instantaneous,0,0,0,0.4140641890991287,348.8694068228826,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,362,362.0,instantaneous,0,0,0,0.4140641890991287,349.2834710119817,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,363,363.0,instantaneous,0,0,0,0.4140641890991287,349.6975352010808,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,364,364.0,instantaneous,0,0,0,0.4140641890991287,350.11159939017995,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,365,365.0,instantaneous,0,0,0,0.4140641890991287,350.52566357927907,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,366,366.0,instantaneous,0,0,0,0.4140641890991287,350.9397277683782,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,367,367.0,instantaneous,0,0,0,0.4140641890991287,351.3537919574773,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,368,368.0,instantaneous,0,0,0,0.4140641890991287,351.76785614657643,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,369,369.0,instantaneous,0,0,0,0.4140641890991287,352.18192033567556,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,370,370.0,instantaneous,0,0,0,0.4140641890991287,352.5959845247747,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,371,371.0,instantaneous,0,0,0,0.4140641890991287,353.0100487138738,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,372,372.0,instantaneous,0,0,0,0.4140641890991287,353.4241129029729,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,373,373.0,instantaneous,0,0,0,0.4140641890991287,353.83817709207204,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,374,374.0,instantaneous,0,0,0,0.4140641890991287,354.25224128117117,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,375,375.0,instantaneous,0,0,0,0.4140641890991287,354.6663054702703,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,376,376.0,instantaneous,0,0,0,0.4140641890991287,355.0803696593694,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,377,377.0,instantaneous,0,0,0,0.4140641890991287,355.49443384846853,3030,stack_3,331,True,0
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,378,378.0,instantaneous,1,1,0,0.8690411986869805,356.36347504715553,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,379,379.0,instantaneous,0,0,0,0.8690411986869805,357.23251624584253,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,380,380.0,instantaneous,0,0,0,0.8690411986869805,358.10155744452953,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,381,381.0,instantaneous,0,0,0,0.8690411986869805,358.97059864321653,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,382,382.0,instantaneous,0,0,0,0.8690411986869805,359.83963984190353,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,383,383.0,instantaneous,0,0,0,0.8690411986869805,360.70868104059053,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,384,384.0,instantaneous,0,0,0,0.8690411986869805,361.57772223927753,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,385,385.0,instantaneous,0,0,0,0.8690411986869805,362.44676343796453,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,386,386.0,instantaneous,0,0,0,0.8690411986869805,363.31580463665154,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,387,387.0,instantaneous,0,0,0,0.8690411986869805,364.18484583533854,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,388,388.0,instantaneous,0,0,0,0.8690411986869805,365.05388703402554,3030,stack_3,331,True,1
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,389,389.0,instantaneous,0,0,0,1.5736317089188612,366.6275187429444,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,390,390.0,instantaneous,0,0,0,1.5736317089188612,368.20115045186327,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,391,391.0,instantaneous,0,0,0,1.5736317089188612,369.77478216078214,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,392,392.0,instantaneous,0,0,0,1.5736317089188612,371.348413869701,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,393,393.0,instantaneous,0,0,0,1.5736317089188612,372.9220455786199,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,394,394.0,instantaneous,0,0,0,1.5736317089188612,374.49567728753874,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,395,395.0,instantaneous,0,0,0,1.5736317089188612,376.0693089964576,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,396,396.0,instantaneous,0,0,0,1.5736317089188612,377.6429407053765,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,397,397.0,instantaneous,0,0,0,1.5736317089188612,379.21657241429534,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,398,398.0,instantaneous,0,0,0,1.5736317089188612,380.7902041232142,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,399,399.0,instantaneous,0,0,0,1.5736317089188612,382.3638358321331,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,400,400.0,instantaneous,0,0,0,1.5736317089188612,383.93746754105194,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,401,401.0,instantaneous,0,0,0,1.5736317089188612,385.5110992499708,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,402,402.0,instantaneous,0,0,0,1.5736317089188612,387.0847309588897,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,403,403.0,instantaneous,0,0,0,1.5736317089188612,388.65836266780855,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,404,404.0,instantaneous,0,0,0,1.5736317089188612,390.2319943767274,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,405,405.0,instantaneous,0,0,0,1.5736317089188612,391.8056260856463,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,406,406.0,instantaneous,0,0,0,1.5736317089188612,393.37925779456515,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,407,407.0,instantaneous,0,0,0,1.5736317089188612,394.952889503484,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,408,408.0,instantaneous,0,0,0,1.5736317089188612,396.5265212124029,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,409,409.0,instantaneous,0,0,0,1.5736317089188612,398.10015292132175,3030,stack_3,331,True,2
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,410,410.0,instantaneous,1,0,1,0.41741582760856466,398.51756874893033,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,411,411.0,instantaneous,0,0,0,0.41741582760856466,398.9349845765389,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,412,412.0,instantaneous,0,0,0,0.41741582760856466,399.3524004041475,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,413,413.0,instantaneous,0,0,0,0.41741582760856466,399.76981623175607,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,414,414.0,instantaneous,0,0,0,0.41741582760856466,400.18723205936465,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,415,415.0,instantaneous,0,0,0,0.41741582760856466,400.6046478869732,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,416,416.0,instantaneous,0,0,0,0.41741582760856466,401.0220637145818,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,417,417.0,instantaneous,0,0,0,0.41741582760856466,401.4394795421904,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,418,418.0,instantaneous,0,0,0,0.41741582760856466,401.85689536979896,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,419,419.0,instantaneous,0,0,0,0.41741582760856466,402.27431119740754,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,420,420.0,instantaneous,0,0,0,0.41741582760856466,402.6917270250161,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,421,421.0,instantaneous,0,0,0,0.41741582760856466,403.1091428526247,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,422,422.0,instantaneous,0,0,0,0.41741582760856466,403.5265586802333,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,423,423.0,instantaneous,0,0,0,0.41741582760856466,403.94397450784186,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,424,424.0,instantaneous,0,0,0,0.41741582760856466,404.36139033545044,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,425,425.0,instantaneous,0,0,0,0.41741582760856466,404.778806163059,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,426,426.0,instantaneous,0,0,0,0.41741582760856466,405.1962219906676,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,427,427.0,instantaneous,0,0,0,0.41741582760856466,405.6136378182762,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,428,428.0,instantaneous,0,0,0,0.41741582760856466,406.03105364588475,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,429,429.0,instantaneous,0,0,0,0.41741582760856466,406.44846947349333,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,430,430.0,instantaneous,0,0,0,0.41741582760856466,406.8658853011019,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,431,431.0,instantaneous,0,0,0,0.41741582760856466,407.2833011287105,3030,stack_3,331,True,0
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,432,432.0,instantaneous,1,1,0,0.8807558418954874,408.164056970606,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,433,433.0,instantaneous,0,0,0,0.8807558418954874,409.0448128125015,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,434,434.0,instantaneous,0,0,0,0.8807558418954874,409.925568654397,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,435,435.0,instantaneous,0,0,0,0.8807558418954874,410.8063244962925,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,436,436.0,instantaneous,0,0,0,0.8807558418954874,411.687080338188,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,437,437.0,instantaneous,0,0,0,0.8807558418954874,412.56783618008353,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,438,438.0,instantaneous,0,0,0,0.8807558418954874,413.44859202197904,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,439,439.0,instantaneous,0,0,0,0.8807558418954874,414.32934786387455,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,440,440.0,instantaneous,0,0,0,0.8807558418954874,415.21010370577005,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,441,441.0,instantaneous,0,0,0,0.8807558418954874,416.09085954766556,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,442,442.0,instantaneous,0,0,0,0.8807558418954874,416.97161538956107,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,443,443.0,instantaneous,0,0,0,0.8807558418954874,417.8523712314566,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,444,444.0,instantaneous,0,0,0,0.8807558418954874,418.7331270733521,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,445,445.0,instantaneous,0,0,0,0.8807558418954874,419.6138829152476,3030,stack_3,331,True,1
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,446,446.0,instantaneous,0,0,0,1.6373706656473794,421.25125358089497,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,447,447.0,instantaneous,0,0,0,1.6373706656473794,422.88862424654235,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,448,448.0,instantaneous,0,0,0,1.6373706656473794,424.52599491218973,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,449,449.0,instantaneous,0,0,0,1.6373706656473794,426.1633655778371,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,450,450.0,instantaneous,0,0,0,1.6373706656473794,427.8007362434845,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,451,451.0,instantaneous,0,0,0,1.6373706656473794,429.4381069091319,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,452,452.0,instantaneous,0,0,0,1.6373706656473794,431.07547757477926,3030,stack_3,331,True,2
