demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,453,453.0,instantaneous,0,0,0,1.6373706656473794,432.71284824042664,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,454,454.0,instantaneous,0,0,0,1.6373706656473794,434.350218906074,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,455,455.0,instantaneous,0,0,0,1.6373706656473794,435.9875895717214,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,456,456.0,instantaneous,0,0,0,1.6373706656473794,437.6249602373688,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,457,457.0,instantaneous,0,0,0,1.6373706656473794,439.26233090301616,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,458,458.0,instantaneous,0,0,0,1.6373706656473794,440.89970156866355,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,459,459.0,instantaneous,0,0,0,1.6373706656473794,442.5370722343109,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,460,460.0,instantaneous,0,0,0,1.6373706656473794,444.1744428999583,3030,stack_3,331,True,2
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,461,461.0,instantaneous,0,0,0,0.8824540260175517,445.0568969259759,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,462,462.0,instantaneous,0,0,0,0.8824540260175517,445.93935095199345,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,463,463.0,instantaneous,0,0,0,0.8824540260175517,446.821804978011,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,464,464.0,instantaneous,0,0,0,0.8824540260175517,447.7042590040286,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,465,465.0,instantaneous,0,0,0,0.8824540260175517,448.58671303004616,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,466,466.0,instantaneous,0,0,0,0.8824540260175517,449.4691670560637,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,467,467.0,instantaneous,0,0,0,0.8824540260175517,450.3516210820813,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,468,468.0,instantaneous,0,0,0,0.8824540260175517,451.23407510809886,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,469,469.0,instantaneous,0,0,0,0.8824540260175517,452.11652913411643,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,470,470.0,instantaneous,0,0,0,0.8824540260175517,452.998983160134,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,471,471.0,instantaneous,0,0,0,0.8824540260175517,453.8814371861516,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,472,472.0,instantaneous,0,0,0,0.8824540260175517,454.76389121216914,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,473,473.0,instantaneous,0,0,0,0.8824540260175517,455.6463452381867,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,474,474.0,instantaneous,0,0,0,0.8824540260175517,456.5287992642043,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,475,475.0,instantaneous,0,0,0,0.8824540260175517,457.41125329022185,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,476,476.0,instantaneous,0,0,0,0.8824540260175517,458.2937073162394,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,477,477.0,instantaneous,0,0,0,0.8824540260175517,459.176161342257,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,478,478.0,instantaneous,0,0,0,0.8824540260175517,460.05861536827456,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,479,479.0,instantaneous,0,0,0,0.8824540260175517,460.94106939429213,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,480,480.0,instantaneous,0,0,0,0.8824540260175517,461.8235234203097,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,481,481.0,instantaneous,0,0,0,0.8824540260175517,462.70597744632727,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,482,482.0,instantaneous,0,0,0,0.8824540260175517,463.58843147234484,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,483,483.0,instantaneous,0,0,0,0.8824540260175517,464.4708854983624,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,484,484.0,instantaneous,0,0,0,0.8824540260175517,465.35333952438,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,485,485.0,instantaneous,0,0,0,0.8824540260175517,466.23579355039755,3030,stack_3,331,True,1
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,486,486.0,instantaneous,1,0,1,0.43489059920063383,466.6706841495982,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,487,487.0,instantaneous,0,0,0,0.43489059920063383,467.1055747487988,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,488,488.0,instantaneous,0,0,0,0.43489059920063383,467.54046534799943,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,489,489.0,instantaneous,0,0,0,0.43489059920063383,467.97535594720006,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,490,490.0,instantaneous,0,0,0,0.43489059920063383,468.4102465464007,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,491,491.0,instantaneous,0,0,0,0.43489059920063383,468.8451371456013,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,492,492.0,instantaneous,0,0,0,0.43489059920063383,469.28002774480194,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,493,493.0,instantaneous,0,0,0,0.43489059920063383,469.71491834400257,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,494,494.0,instantaneous,0,0,0,0.43489059920063383,470.1498089432032,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,495,495.0,instantaneous,0,0,0,0.43489059920063383,470.5846995424038,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,496,496.0,instantaneous,0,0,0,0.43489059920063383,471.01959014160445,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,497,497.0,instantaneous,0,0,0,0.43489059920063383,471.4544807408051,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,498,498.0,instantaneous,0,0,0,0.43489059920063383,471.8893713400057,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,499,499.0,instantaneous,0,0,0,0.43489059920063383,472.32426193920634,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,500,500.0,instantaneous,0,0,0,0.43489059920063383,472.75915253840697,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,501,501.0,instantaneous,0,0,0,0.43489059920063383,473.1940431376076,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,502,502.0,instantaneous,0,0,0,0.43489059920063383,473.6289337368082,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,503,503.0,instantaneous,0,0,0,0.43489059920063383,474.06382433600885,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,504,504.0,instantaneous,0,0,0,0.43489059920063383,474.4987149352095,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,505,505.0,instantaneous,0,0,0,0.43489059920063383,474.9336055344101,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,506,506.0,instantaneous,0,0,0,0.43489059920063383,475.36849613361073,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,507,507.0,instantaneous,0,0,0,0.43489059920063383,475.80338673281136,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,508,508.0,instantaneous,0,0,0,0.43489059920063383,476.238277332012,3030,stack_3,331,True,0
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,509,509.0,instantaneous,1,1,0,1.6269995014251715,477.8652768334372,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,510,510.0,instantaneous,0,0,0,1.6269995014251715,479.49227633486237,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,511,511.0,instantaneous,0,0,0,1.6269995014251715,481.11927583628756,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,512,512.0,instantaneous,0,0,0,1.6269995014251715,482.74627533771275,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,513,513.0,instantaneous,0,0,0,1.6269995014251715,484.37327483913793,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,514,514.0,instantaneous,0,0,0,1.6269995014251715,486.0002743405631,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,515,515.0,instantaneous,0,0,0,1.6269995014251715,487.6272738419883,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,516,516.0,instantaneous,0,0,0,1.6269995014251715,489.2542733434135,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,517,517.0,instantaneous,0,0,0,1.6269995014251715,490.8812728448387,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,518,518.0,instantaneous,0,0,0,1.6269995014251715,492.5082723462639,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,519,519.0,instantaneous,0,0,0,1.6269995014251715,494.13527184768907,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,520,520.0,instantaneous,0,0,0,1.6269995014251715,495.76227134911426,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,521,521.0,instantaneous,0,0,0,1.6269995014251715,497.38927085053945,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,522,522.0,instantaneous,0,0,0,1.6269995014251715,499.01627035196464,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,523,523.0,instantaneous,0,0,0,1.5567634932149153,500.57303384517957,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,524,524.0,instantaneous,0,0,0,1.5567634932149153,502.1297973383945,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,525,525.0,instantaneous,0,0,0,1.5567634932149153,503.6865608316094,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,526,526.0,instantaneous,0,0,0,1.5567634932149153,505.24332432482436,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,527,527.0,instantaneous,0,0,0,1.5567634932149153,506.8000878180393,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,528,528.0,instantaneous,0,0,0,1.5567634932149153,508.3568513112542,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,529,529.0,instantaneous,0,0,0,1.5567634932149153,509.91361480446915,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,530,530.0,instantaneous,0,0,0,1.5567634932149153,511.4703782976841,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,531,531.0,instantaneous,0,0,0,1.5567634932149153,513.027141790899,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,532,532.0,instantaneous,0,0,0,1.5567634932149153,514.5839052841139,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,533,533.0,instantaneous,0,0,0,1.5567634932149153,516.1406687773289,3030,stack_3,331,True,2
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,534,534.0,instantaneous,0,0,0,2.158207633576771,518.2988764109057,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,535,535.0,instantaneous,0,0,0,2.158207633576771,520.4570840444825,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,536,536.0,instantaneous,0,0,0,2.158207633576771,522.6152916780593,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,537,537.0,instantaneous,0,0,0,2.158207633576771,524.7734993116361,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,538,538.0,instantaneous,0,0,0,2.158207633576771,526.9317069452129,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,539,539.0,instantaneous,0,0,0,2.158207633576771,529.0899145787897,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,540,540.0,instantaneous,0,0,0,2.158207633576771,531.2481222123665,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,541,541.0,instantaneous,0,0,0,2.158207633576771,533.4063298459433,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,542,542.0,instantaneous,0,0,0,2.158207633576771,535.5645374795201,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,543,543.0,instantaneous,0,0,0,2.158207633576771,537.722745113097,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,544,544.0,instantaneous,0,0,0,2.158207633576771,539.8809527466738,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,545,545.0,instantaneous,0,0,0,2.158207633576771,542.0391603802506,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,546,546.0,instantaneous,0,0,0,2.158207633576771,544.1973680138274,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,547,547.0,instantaneous,0,0,0,2.158207633576771,546.3555756474042,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,548,548.0,instantaneous,0,0,0,2.158207633576771,548.513783280981,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,549,549.0,instantaneous,0,0,0,2.158207633576771,550.6719909145578,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,550,550.0,instantaneous,0,0,0,2.158207633576771,552.8301985481346,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,551,551.0,instantaneous,0,0,0,2.158207633576771,554.9884061817114,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,552,552.0,instantaneous,0,0,0,2.158207633576771,557.1466138152882,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,553,553.0,instantaneous,0,0,0,2.158207633576771,559.304821448865,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,554,554.0,instantaneous,0,0,0,2.158207633576771,561.4630290824418,3030,stack_3,331,True,3
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,555,555.0,instantaneous,0,0,0,0.8812088425801906,562.3442379250221,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,556,556.0,instantaneous,0,0,0,0.8812088425801906,563.2254467676023,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,557,557.0,instantaneous,0,0,0,0.8812088425801906,564.1066556101825,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,558,558.0,instantaneous,0,0,0,0.8812088425801906,564.9878644527628,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,559,559.0,instantaneous,0,0,0,0.8812088425801906,565.869073295343,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,560,560.0,instantaneous,0,0,0,0.8812088425801906,566.7502821379233,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,561,561.0,instantaneous,0,0,0,0.8812088425801906,567.6314909805035,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,562,562.0,instantaneous,0,0,0,0.8812088425801906,568.5126998230837,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,563,563.0,instantaneous,0,0,0,0.8812088425801906,569.393908665664,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,564,564.0,instantaneous,0,0,0,0.8812088425801906,570.2751175082442,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,565,565.0,instantaneous,0,0,0,0.8812088425801906,571.1563263508244,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,566,566.0,instantaneous,0,0,0,0.8812088425801906,572.0375351934047,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,567,567.0,instantaneous,0,0,0,0.8812088425801906,572.9187440359849,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,568,568.0,instantaneous,0,0,0,0.8812088425801906,573.7999528785651,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,569,569.0,instantaneous,0,0,0,0.8812088425801906,574.6811617211454,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,570,570.0,instantaneous,0,0,0,0.8812088425801906,575.5623705637256,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,571,571.0,instantaneous,0,0,0,0.8812088425801906,576.4435794063058,3030,stack_3,331,True,1
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,572,572.0,instantaneous,0,0,0,1.6355546098313551,578.0791340161372,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,573,573.0,instantaneous,0,0,0,1.6355546098313551,579.7146886259686,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,574,574.0,instantaneous,0,0,0,1.6355546098313551,581.3502432358,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,575,575.0,instantaneous,0,0,0,1.6355546098313551,582.9857978456314,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,576,576.0,instantaneous,0,0,0,1.6355546098313551,584.6213524554628,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,577,577.0,instantaneous,0,0,0,1.6355546098313551,586.2569070652942,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,578,578.0,instantaneous,0,0,0,1.6355546098313551,587.8924616751256,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,579,579.0,instantaneous,0,0,0,1.6355546098313551,589.528016284957,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,580,580.0,instantaneous,0,0,0,1.6355546098313551,591.1635708947883,3030,stack_3,331,True,2
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,581,581.0,instantaneous,0,0,0,2.011242794997204,593.1748136897855,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,582,582.0,instantaneous,0,0,0,2.011242794997204,595.1860564847827,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,583,583.0,instantaneous,0,0,0,2.011242794997204,597.1972992797799,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,584,584.0,instantaneous,0,0,0,2.011242794997204,599.2085420747771,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,585,585.0,instantaneous,0,0,0,2.011242794997204,601.2197848697743,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,586,586.0,instantaneous,0,0,0,2.011242794997204,603.2310276647715,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,587,587.0,instantaneous,0,0,0,2.011242794997204,605.2422704597687,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,588,588.0,instantaneous,0,0,0,2.011242794997204,607.253513254766,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,589,589.0,instantaneous,0,0,0,2.011242794997204,609.2647560497632,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,590,590.0,instantaneous,0,0,0,2.011242794997204,611.2759988447604,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,591,591.0,instantaneous,0,0,0,2.011242794997204,613.2872416397576,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,592,592.0,instantaneous,0,0,0,2.011242794997204,615.2984844347548,3030,stack_3,331,True,3
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,593,593.0,instantaneous,0,0,0,1.5752972848615983,616.8737817196163,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,594,594.0,instantaneous,0,0,0,1.5752972848615983,618.4490790044779,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,595,595.0,instantaneous,0,0,0,1.5752972848615983,620.0243762893394,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,596,596.0,instantaneous,0,0,0,1.5752972848615983,621.599673574201,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,597,597.0,instantaneous,0,0,0,1.5752972848615983,623.1749708590626,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,598,598.0,instantaneous,0,0,0,1.5752972848615983,624.7502681439241,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,599,599.0,instantaneous,0,0,0,1.5752972848615983,626.3255654287857,3030,stack_3,331,True,2
