demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,600,600.0,instantaneous,0,0,0,1.5752972848615983,627.9008627136473,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,601,601.0,instantaneous,0,0,0,1.5752972848615983,629.4761599985088,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,602,602.0,instantaneous,0,0,0,1.5752972848615983,631.0514572833704,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,603,603.0,instantaneous,0,0,0,1.5752972848615983,632.626754568232,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,604,604.0,instantaneous,0,0,0,1.5752972848615983,634.2020518530935,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,605,605.0,instantaneous,0,0,0,1.5752972848615983,635.7773491379551,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,606,606.0,instantaneous,0,0,0,1.5752972848615983,637.3526464228166,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,607,607.0,instantaneous,0,0,0,1.5752972848615983,638.9279437076782,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,608,608.0,instantaneous,0,0,0,1.5752972848615983,640.5032409925398,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,609,609.0,instantaneous,0,0,0,1.5752972848615983,642.0785382774013,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,610,610.0,instantaneous,0,0,0,1.5752972848615983,643.6538355622629,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,611,611.0,instantaneous,0,0,0,1.5752972848615983,645.2291328471244,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,612,612.0,instantaneous,0,0,0,1.5752972848615983,646.804430131986,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,613,613.0,instantaneous,0,0,0,1.5752972848615983,648.3797274168476,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,614,614.0,instantaneous,0,0,0,1.5752972848615983,649.9550247017091,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,615,615.0,instantaneous,0,0,0,1.5752972848615983,651.5303219865707,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,616,616.0,instantaneous,0,0,0,1.5752972848615983,653.1056192714323,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,617,617.0,instantaneous,0,0,0,1.5752972848615983,654.6809165562938,3030,stack_3,331,True,2
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,618,618.0,instantaneous,0,0,0,2.1448866396621935,656.825803195956,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,619,619.0,instantaneous,0,0,0,2.1448866396621935,658.9706898356183,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,620,620.0,instantaneous,0,0,0,2.1448866396621935,661.1155764752805,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,621,621.0,instantaneous,0,0,0,2.1448866396621935,663.2604631149427,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,622,622.0,instantaneous,0,0,0,2.1448866396621935,665.4053497546049,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,623,623.0,instantaneous,0,0,0,2.1448866396621935,667.5502363942671,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,624,624.0,instantaneous,0,0,0,2.1448866396621935,669.6951230339293,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,625,625.0,instantaneous,0,0,0,2.1448866396621935,671.8400096735916,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,626,626.0,instantaneous,0,0,0,2.1448866396621935,673.9848963132538,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,627,627.0,instantaneous,0,0,0,2.1448866396621935,676.129782952916,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,628,628.0,instantaneous,0,0,0,2.1448866396621935,678.2746695925782,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,629,629.0,instantaneous,0,0,0,2.1448866396621935,680.4195562322404,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,630,630.0,instantaneous,0,0,0,2.1448866396621935,682.5644428719027,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,631,631.0,instantaneous,0,0,0,2.1448866396621935,684.7093295115649,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,632,632.0,instantaneous,0,0,0,2.1448866396621935,686.8542161512271,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,633,633.0,instantaneous,0,0,0,2.1448866396621935,688.9991027908893,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,634,634.0,instantaneous,0,0,0,2.1448866396621935,691.1439894305515,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,635,635.0,instantaneous,0,0,0,2.1448866396621935,693.2888760702137,3030,stack_3,331,True,3
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,636,636.0,instantaneous,0,0,0,1.6465559599160449,694.9354320301298,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,637,637.0,instantaneous,0,0,0,1.6465559599160449,696.581987990046,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,638,638.0,instantaneous,0,0,0,1.6465559599160449,698.228543949962,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,639,639.0,instantaneous,0,0,0,1.6465559599160449,699.8750999098781,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,640,640.0,instantaneous,0,0,0,1.6465559599160449,701.5216558697942,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,641,641.0,instantaneous,0,0,0,1.6465559599160449,703.1682118297103,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,642,642.0,instantaneous,0,0,0,1.6465559599160449,704.8147677896264,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,643,643.0,instantaneous,0,0,0,1.6465559599160449,706.4613237495425,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,644,644.0,instantaneous,0,0,0,1.6465559599160449,708.1078797094586,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,645,645.0,instantaneous,0,0,0,1.6465559599160449,709.7544356693747,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,646,646.0,instantaneous,0,0,0,1.6465559599160449,711.4009916292908,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,647,647.0,instantaneous,0,0,0,1.6465559599160449,713.0475475892069,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,648,648.0,instantaneous,0,0,0,1.6465559599160449,714.694103549123,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,649,649.0,instantaneous,0,0,0,1.6465559599160449,716.3406595090391,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,650,650.0,instantaneous,0,0,0,1.6465559599160449,717.9872154689552,3030,stack_3,331,True,2
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,651,651.0,instantaneous,0,0,0,2.0732332468065864,720.0604487157618,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,652,652.0,instantaneous,0,0,0,2.0732332468065864,722.1336819625684,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,653,653.0,instantaneous,0,0,0,2.0732332468065864,724.206915209375,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,654,654.0,instantaneous,0,0,0,2.0732332468065864,726.2801484561816,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,655,655.0,instantaneous,0,0,0,2.0732332468065864,728.3533817029881,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,656,656.0,instantaneous,0,0,0,2.0732332468065864,730.4266149497947,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,657,657.0,instantaneous,0,0,0,2.0732332468065864,732.4998481966013,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,658,658.0,instantaneous,0,0,0,2.0732332468065864,734.5730814434079,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,659,659.0,instantaneous,0,0,0,2.0732332468065864,736.6463146902145,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,660,660.0,instantaneous,0,0,0,2.0732332468065864,738.719547937021,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,661,661.0,instantaneous,0,0,0,2.0732332468065864,740.7927811838276,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,662,662.0,instantaneous,0,0,0,2.0732332468065864,742.8660144306342,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,663,663.0,instantaneous,0,0,0,2.0732332468065864,744.9392476774408,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,664,664.0,instantaneous,0,0,0,2.0732332468065864,747.0124809242474,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,665,665.0,instantaneous,0,0,0,2.0732332468065864,749.085714171054,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,666,666.0,instantaneous,0,0,0,2.0732332468065864,751.1589474178605,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,667,667.0,instantaneous,0,0,0,2.0732332468065864,753.2321806646671,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,668,668.0,instantaneous,0,0,0,2.0732332468065864,755.3054139114737,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,669,669.0,instantaneous,0,0,0,2.0732332468065864,757.3786471582803,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,670,670.0,instantaneous,0,0,0,2.0732332468065864,759.4518804050869,3030,stack_3,331,True,3
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,671,671.0,instantaneous,1,0,1,0.42809362265627776,759.8799740277432,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,672,672.0,instantaneous,0,0,0,0.42809362265627776,760.3080676503995,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,673,673.0,instantaneous,0,0,0,0.42809362265627776,760.7361612730558,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,674,674.0,instantaneous,0,0,0,0.42809362265627776,761.1642548957121,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,675,675.0,instantaneous,0,0,0,0.42809362265627776,761.5923485183685,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,676,676.0,instantaneous,0,0,0,0.42809362265627776,762.0204421410248,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,677,677.0,instantaneous,0,0,0,0.42809362265627776,762.4485357636811,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,678,678.0,instantaneous,0,0,0,0.42809362265627776,762.8766293863374,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,679,679.0,instantaneous,0,0,0,0.42809362265627776,763.3047230089937,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,680,680.0,instantaneous,0,0,0,0.42809362265627776,763.73281663165,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,681,681.0,instantaneous,0,0,0,0.42809362265627776,764.1609102543064,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,682,682.0,instantaneous,0,0,0,0.42809362265627776,764.5890038769627,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,683,683.0,instantaneous,0,0,0,0.42809362265627776,765.017097499619,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,684,684.0,instantaneous,0,0,0,0.42809362265627776,765.4451911222753,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,685,685.0,instantaneous,0,0,0,0.42809362265627776,765.8732847449317,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,686,686.0,instantaneous,0,0,0,0.42809362265627776,766.301378367588,3030,stack_3,331,True,0
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,687,687.0,instantaneous,1,1,0,2.0954368874998814,768.3968152550879,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,688,688.0,instantaneous,0,0,0,2.0954368874998814,770.4922521425877,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,689,689.0,instantaneous,0,0,0,2.0954368874998814,772.5876890300876,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,690,690.0,instantaneous,0,0,0,2.0954368874998814,774.6831259175875,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,691,691.0,instantaneous,0,0,0,2.0954368874998814,776.7785628050874,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,692,692.0,instantaneous,0,0,0,2.0954368874998814,778.8739996925873,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,693,693.0,instantaneous,0,0,0,2.0954368874998814,780.9694365800872,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,694,694.0,instantaneous,0,0,0,2.0954368874998814,783.0648734675871,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,695,695.0,instantaneous,0,0,0,2.0954368874998814,785.160310355087,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,696,696.0,instantaneous,0,0,0,2.0954368874998814,787.2557472425868,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,697,697.0,instantaneous,0,0,0,2.0954368874998814,789.3511841300867,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,698,698.0,instantaneous,0,0,0,2.0954368874998814,791.4466210175866,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,699,699.0,instantaneous,0,0,0,2.0954368874998814,793.5420579050865,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,700,700.0,instantaneous,0,0,0,2.0954368874998814,795.6374947925864,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,701,701.0,instantaneous,0,0,0,2.0954368874998814,797.7329316800863,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,702,702.0,instantaneous,0,0,0,2.0954368874998814,799.8283685675862,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,703,703.0,instantaneous,0,0,0,2.0954368874998814,801.923805455086,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,704,704.0,instantaneous,0,0,0,2.0954368874998814,804.0192423425859,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,705,705.0,instantaneous,0,0,0,2.0954368874998814,806.1146792300858,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,706,706.0,instantaneous,0,0,0,2.0954368874998814,808.2101161175857,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,707,707.0,instantaneous,0,0,0,2.0954368874998814,810.3055530050856,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,708,708.0,instantaneous,0,0,0,2.0954368874998814,812.4009898925855,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,709,709.0,instantaneous,0,0,0,2.0954368874998814,814.4964267800854,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,710,710.0,instantaneous,0,0,0,2.0954368874998814,816.5918636675852,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,711,711.0,instantaneous,0,0,0,2.096730968027727,818.688594635613,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,712,712.0,instantaneous,0,0,0,2.096730968027727,820.7853256036407,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,713,713.0,instantaneous,0,0,0,2.096730968027727,822.8820565716684,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,714,714.0,instantaneous,0,0,0,2.096730968027727,824.9787875396961,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,715,715.0,instantaneous,0,0,0,2.096730968027727,827.0755185077238,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,716,716.0,instantaneous,0,0,0,2.096730968027727,829.1722494757515,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,717,717.0,instantaneous,0,0,0,2.096730968027727,831.2689804437792,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,718,718.0,instantaneous,0,0,0,2.096730968027727,833.365711411807,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,719,719.0,instantaneous,0,0,0,2.096730968027727,835.4624423798347,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,720,720.0,instantaneous,0,0,0,2.096730968027727,837.5591733478624,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,721,721.0,instantaneous,0,0,0,2.096730968027727,839.6559043158901,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,722,722.0,instantaneous,0,0,0,2.096730968027727,841.7526352839178,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,723,723.0,instantaneous,0,0,0,2.096730968027727,843.8493662519455,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,724,724.0,instantaneous,0,0,0,2.096730968027727,845.9460972199732,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,725,725.0,instantaneous,0,0,0,2.096730968027727,848.042828188001,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,726,726.0,instantaneous,0,0,0,2.096730968027727,850.1395591560287,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,727,727.0,instantaneous,0,0,0,2.096730968027727,852.2362901240564,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,728,728.0,instantaneous,0,0,0,2.096730968027727,854.3330210920841,3030,stack_3,331,True,3
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,729,729.0,instantaneous,0,0,0,0.8910401014539742,855.2240611935381,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,730,730.0,instantaneous,0,0,0,0.8910401014539742,856.1151012949921,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,731,731.0,instantaneous,0,0,0,0.8910401014539742,857.0061413964461,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,732,732.0,instantaneous,0,0,0,0.8910401014539742,857.8971814979001,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,733,733.0,instantaneous,0,0,0,0.8910401014539742,858.7882215993541,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,734,734.0,instantaneous,0,0,0,0.8910401014539742,859.6792617008081,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,735,735.0,instantaneous,0,0,0,0.8910401014539742,860.5703018022621,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,736,736.0,instantaneous,0,0,0,0.8910401014539742,861.4613419037161,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,737,737.0,instantaneous,0,0,0,0.8910401014539742,862.35238200517,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,738,738.0,instantaneous,0,0,0,0.8910401014539742,863.243422106624,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,739,739.0,instantaneous,0,0,0,0.8910401014539742,864.134462208078,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,740,740.0,instantaneous,0,0,0,0.8910401014539742,865.025502309532,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,741,741.0,instantaneous,0,0,0,0.8910401014539742,865.916542410986,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,742,742.0,instantaneous,0,0,0,0.8910401014539742,866.80758251244,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,743,743.0,instantaneous,0,0,0,0.8902113161830542,867.697793828623,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,744,744.0,instantaneous,0,0,0,0.8902113161830542,868.5880051448061,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,745,745.0,instantaneous,0,0,0,0.8902113161830542,869.4782164609891,3030,stack_3,331,True,1
