demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,746,746.0,instantaneous,0,0,0,0.8902113161830542,870.3684277771721,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,747,747.0,instantaneous,0,0,0,0.8902113161830542,871.2586390933551,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,748,748.0,instantaneous,0,0,0,0.8902113161830542,872.1488504095381,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,749,749.0,instantaneous,0,0,0,0.8902113161830542,873.0390617257211,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,750,750.0,instantaneous,0,0,0,0.8902113161830542,873.9292730419041,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,751,751.0,instantaneous,0,0,0,0.8902113161830542,874.8194843580872,3030,stack_3,331,True,1
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,752,752.0,instantaneous,0,0,0,2.01606383437189,876.835548192459,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,753,753.0,instantaneous,0,0,0,2.01606383437189,878.8516120268308,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,754,754.0,instantaneous,0,0,0,2.01606383437189,880.8676758612027,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,755,755.0,instantaneous,0,0,0,2.01606383437189,882.8837396955745,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,756,756.0,instantaneous,0,0,0,2.01606383437189,884.8998035299463,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,757,757.0,instantaneous,0,0,0,2.01606383437189,886.9158673643182,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,758,758.0,instantaneous,0,0,0,2.01606383437189,888.93193119869,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,759,759.0,instantaneous,0,0,0,2.01606383437189,890.9479950330618,3030,stack_3,331,True,3
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,760,760.0,instantaneous,0,0,0,0.8691245897404729,891.8171196228024,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,761,761.0,instantaneous,0,0,0,0.8691245897404729,892.6862442125429,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,762,762.0,instantaneous,0,0,0,0.8691245897404729,893.5553688022834,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,763,763.0,instantaneous,0,0,0,0.8691245897404729,894.4244933920239,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,764,764.0,instantaneous,0,0,0,0.8691245897404729,895.2936179817644,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,765,765.0,instantaneous,0,0,0,0.8691245897404729,896.162742571505,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,766,766.0,instantaneous,0,0,0,0.8691245897404729,897.0318671612455,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,767,767.0,instantaneous,0,0,0,0.8691245897404729,897.900991750986,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,768,768.0,instantaneous,0,0,0,0.8691245897404729,898.7701163407265,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,769,769.0,instantaneous,0,0,0,0.8691245897404729,899.639240930467,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,770,770.0,instantaneous,0,0,0,0.8691245897404729,900.5083655202076,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,771,771.0,instantaneous,0,0,0,0.8691245897404729,901.3774901099481,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,772,772.0,instantaneous,0,0,0,0.8691245897404729,902.2466146996886,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,773,773.0,instantaneous,0,0,0,0.8691245897404729,903.1157392894291,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,774,774.0,instantaneous,0,0,0,0.8691245897404729,903.9848638791697,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,775,775.0,instantaneous,0,0,0,0.8691245897404729,904.8539884689102,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,776,776.0,instantaneous,0,0,0,0.8691245897404729,905.7231130586507,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,777,777.0,instantaneous,0,0,0,0.8691245897404729,906.5922376483912,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,778,778.0,instantaneous,0,0,0,0.8691245897404729,907.4613622381318,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,779,779.0,instantaneous,0,0,0,0.8691245897404729,908.3304868278723,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,780,780.0,instantaneous,0,0,0,0.8691245897404729,909.1996114176128,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,781,781.0,instantaneous,0,0,0,0.8691245897404729,910.0687360073533,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,782,782.0,instantaneous,0,0,0,0.8691245897404729,910.9378605970938,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,783,783.0,instantaneous,0,0,0,0.8691245897404729,911.8069851868344,3030,stack_3,331,True,1
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,784,784.0,instantaneous,0,0,0,1.5762989248821253,913.3832841117165,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,785,785.0,instantaneous,0,0,0,1.5762989248821253,914.9595830365987,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,786,786.0,instantaneous,0,0,0,1.5762989248821253,916.5358819614809,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,787,787.0,instantaneous,0,0,0,1.5762989248821253,918.112180886363,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,788,788.0,instantaneous,0,0,0,1.5762989248821253,919.6884798112452,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,789,789.0,instantaneous,0,0,0,1.5762989248821253,921.2647787361274,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,790,790.0,instantaneous,0,0,0,1.5762989248821253,922.8410776610095,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,791,791.0,instantaneous,0,0,0,1.5762989248821253,924.4173765858917,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,792,792.0,instantaneous,0,0,0,1.5762989248821253,925.9936755107739,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,793,793.0,instantaneous,0,0,0,1.5762989248821253,927.569974435656,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,794,794.0,instantaneous,0,0,0,1.5762989248821253,929.1462733605382,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,795,795.0,instantaneous,0,0,0,1.5762989248821253,930.7225722854204,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,796,796.0,instantaneous,0,0,0,1.5762989248821253,932.2988712103025,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,797,797.0,instantaneous,0,0,0,1.5762989248821253,933.8751701351847,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,798,798.0,instantaneous,0,0,0,1.5762989248821253,935.4514690600669,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,799,799.0,instantaneous,0,0,0,1.5762989248821253,937.027767984949,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,800,800.0,instantaneous,0,0,0,1.5762989248821253,938.6040669098312,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,801,801.0,instantaneous,0,0,0,1.5762989248821253,940.1803658347134,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,802,802.0,instantaneous,0,0,0,1.5762989248821253,941.7566647595955,3030,stack_3,331,True,2
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,803,803.0,instantaneous,0,0,0,0.8707777755404938,942.6274425351361,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,804,804.0,instantaneous,0,0,0,0.8707777755404938,943.4982203106766,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,805,805.0,instantaneous,0,0,0,0.8707777755404938,944.3689980862172,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,806,806.0,instantaneous,0,0,0,0.8707777755404938,945.2397758617577,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,807,807.0,instantaneous,0,0,0,0.8707777755404938,946.1105536372983,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,808,808.0,instantaneous,0,0,0,0.8707777755404938,946.9813314128388,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,809,809.0,instantaneous,0,0,0,0.8707777755404938,947.8521091883794,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,810,810.0,instantaneous,0,0,0,0.8707777755404938,948.7228869639199,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,811,811.0,instantaneous,0,0,0,0.8707777755404938,949.5936647394605,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,812,812.0,instantaneous,0,0,0,0.8707777755404938,950.464442515001,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,813,813.0,instantaneous,0,0,0,0.8707777755404938,951.3352202905415,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,814,814.0,instantaneous,0,0,0,0.8707777755404938,952.2059980660821,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,815,815.0,instantaneous,0,0,0,0.8707777755404938,953.0767758416226,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,816,816.0,instantaneous,0,0,0,0.8707777755404938,953.9475536171632,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,817,817.0,instantaneous,0,0,0,0.8707777755404938,954.8183313927037,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,818,818.0,instantaneous,0,0,0,0.8707777755404938,955.6891091682443,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,819,819.0,instantaneous,0,0,0,0.8707777755404938,956.5598869437848,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,820,820.0,instantaneous,0,0,0,0.8707777755404938,957.4306647193254,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,821,821.0,instantaneous,0,0,0,0.8707777755404938,958.3014424948659,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,822,822.0,instantaneous,0,0,0,0.8707777755404938,959.1722202704065,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,823,823.0,instantaneous,0,0,0,0.8707777755404938,960.042998045947,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,824,824.0,instantaneous,0,0,0,0.8707777755404938,960.9137758214875,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,825,825.0,instantaneous,0,0,0,0.8707777755404938,961.7845535970281,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,826,826.0,instantaneous,0,0,0,0.8707777755404938,962.6553313725686,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,827,827.0,instantaneous,0,0,0,0.8707777755404938,963.5261091481092,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,828,828.0,instantaneous,0,0,0,0.8823837728863351,964.4084929209955,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,829,829.0,instantaneous,0,0,0,0.8823837728863351,965.2908766938818,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,830,830.0,instantaneous,0,0,0,0.8823837728863351,966.1732604667682,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,831,831.0,instantaneous,0,0,0,0.8823837728863351,967.0556442396545,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,832,832.0,instantaneous,0,0,0,0.8823837728863351,967.9380280125408,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,833,833.0,instantaneous,0,0,0,0.8823837728863351,968.8204117854272,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,834,834.0,instantaneous,0,0,0,0.8823837728863351,969.7027955583135,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,835,835.0,instantaneous,0,0,0,0.8823837728863351,970.5851793311998,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,836,836.0,instantaneous,0,0,0,0.8823837728863351,971.4675631040861,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,837,837.0,instantaneous,0,0,0,0.8823837728863351,972.3499468769725,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,838,838.0,instantaneous,0,0,0,0.8823837728863351,973.2323306498588,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,839,839.0,instantaneous,0,0,0,0.8823837728863351,974.1147144227451,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,840,840.0,instantaneous,0,0,0,0.8823837728863351,974.9970981956315,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,841,841.0,instantaneous,0,0,0,0.8823837728863351,975.8794819685178,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,842,842.0,instantaneous,0,0,0,0.8823837728863351,976.7618657414041,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,843,843.0,instantaneous,0,0,0,0.8823837728863351,977.6442495142904,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,844,844.0,instantaneous,0,0,0,0.8823837728863351,978.5266332871768,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,845,845.0,instantaneous,0,0,0,0.8823837728863351,979.4090170600631,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,846,846.0,instantaneous,0,0,0,0.8823837728863351,980.2914008329494,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,847,847.0,instantaneous,0,0,0,0.8823837728863351,981.1737846058357,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,848,848.0,instantaneous,0,0,0,0.8823837728863351,982.0561683787221,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,849,849.0,instantaneous,0,0,0,0.8823837728863351,982.9385521516084,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,850,850.0,instantaneous,0,0,0,0.8823837728863351,983.8209359244947,3030,stack_3,331,True,1
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,851,851.0,instantaneous,0,0,0,1.996096049777472,985.8170319742723,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,852,852.0,instantaneous,0,0,0,1.996096049777472,987.8131280240498,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,853,853.0,instantaneous,0,0,0,1.996096049777472,989.8092240738273,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,854,854.0,instantaneous,0,0,0,1.996096049777472,991.8053201236048,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,855,855.0,instantaneous,0,0,0,1.996096049777472,993.8014161733823,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,856,856.0,instantaneous,0,0,0,1.996096049777472,995.7975122231599,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,857,857.0,instantaneous,0,0,0,1.996096049777472,997.7936082729374,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,858,858.0,instantaneous,0,0,0,1.996096049777472,999.7897043227149,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,859,859.0,instantaneous,0,0,0,1.996096049777472,1001.7858003724924,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,860,860.0,instantaneous,0,0,0,1.996096049777472,1003.7818964222699,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,861,861.0,instantaneous,0,0,0,1.996096049777472,1005.7779924720475,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,862,862.0,instantaneous,0,0,0,1.996096049777472,1007.774088521825,3030,stack_3,331,True,3
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,863,863.0,instantaneous,0,0,0,1.5526093588958478,1009.3266978807209,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,864,864.0,instantaneous,0,0,0,1.5526093588958478,1010.8793072396168,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,865,865.0,instantaneous,0,0,0,1.5526093588958478,1012.4319165985127,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,866,866.0,instantaneous,0,0,0,1.5526093588958478,1013.9845259574086,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,867,867.0,instantaneous,0,0,0,1.5526093588958478,1015.5371353163044,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,868,868.0,instantaneous,0,0,0,1.5526093588958478,1017.0897446752003,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,869,869.0,instantaneous,0,0,0,1.5526093588958478,1018.6423540340962,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,870,870.0,instantaneous,0,0,0,1.5526093588958478,1020.1949633929921,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,871,871.0,instantaneous,0,0,0,1.5526093588958478,1021.747572751888,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,872,872.0,instantaneous,0,0,0,1.5526093588958478,1023.3001821107839,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,873,873.0,instantaneous,0,0,0,1.5526093588958478,1024.8527914696797,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,874,874.0,instantaneous,0,0,0,1.5526093588958478,1026.4054008285755,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,875,875.0,instantaneous,0,0,0,1.5526093588958478,1027.9580101874712,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,876,876.0,instantaneous,0,0,0,1.5526093588958478,1029.510619546367,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,877,877.0,instantaneous,0,0,0,1.5526093588958478,1031.0632289052628,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,878,878.0,instantaneous,0,0,0,1.5526093588958478,1032.6158382641586,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,879,879.0,instantaneous,0,0,0,1.5526093588958478,1034.1684476230544,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,880,880.0,instantaneous,0,0,0,1.5526093588958478,1035.7210569819501,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,881,881.0,instantaneous,0,0,0,1.5526093588958478,1037.273666340846,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,882,882.0,instantaneous,0,0,0,1.5526093588958478,1038.8262756997417,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,883,883.0,instantaneous,0,0,0,1.5526093588958478,1040.3788850586375,3030,stack_3,331,True,2
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,884,884.0,instantaneous,0,0,0,0.8827715757212118,1041.2616566343586,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,885,885.0,instantaneous,0,0,0,0.8827715757212118,1042.1444282100797,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,886,886.0,instantaneous,0,0,0,0.8827715757212118,1043.0271997858008,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,887,887.0,instantaneous,0,0,0,0.8827715757212118,1043.909971361522,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,888,888.0,instantaneous,0,0,0,0.8827715757212118,1044.792742937243,3030,stack_3,331,True,1
