demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,889,889.0,instantaneous,0,0,0,0.8827715757212118,1045.6755145129641,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,890,890.0,instantaneous,0,0,0,0.8827715757212118,1046.5582860886852,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,891,891.0,instantaneous,0,0,0,0.8827715757212118,1047.4410576644063,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,892,892.0,instantaneous,0,0,0,0.8827715757212118,1048.3238292401275,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,893,893.0,instantaneous,0,0,0,0.8827715757212118,1049.2066008158486,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,894,894.0,instantaneous,0,0,0,0.8827715757212118,1050.0893723915697,3030,stack_3,331,True,1
24.386480477807197,stack_2,1,50.15496254400108,0.417958021200009,48.6222683476493,0.0,0.0,0.0,0.0,0.0,24.386480477807197,27.146470624204866,48.621081607184756,0.3278112119810342,0.0,0.0,0.0,0.0,895,895.0,instantaneous,1,0,1,0.417958021200009,1050.5073304127698,3030,stack_3,331,True,0
24.386480477807197,stack_2,1,50.15496254400108,0.417958021200009,48.6222683476493,0.0,0.0,0.0,0.0,0.0,24.386480477807197,27.146470624204866,48.621081607184756,0.3278112119810342,0.0,0.0,0.0,0.0,896,896.0,instantaneous,0,0,0,0.417958021200009,1050.9252884339699,3030,stack_3,331,True,0
24.386480477807197,stack_2,1,50.15496254400108,0.417958021200009,48.6222683476493,0.0,0.0,0.0,0.0,0.0,24.386480477807197,27.146470624204866,48.621081607184756,0.3278112119810342,0.0,0.0,0.0,0.0,897,897.0,instantaneous,0,0,0,0.417958021200009,1051.34324645517,3030,stack_3,331,True,0
24.386480477807197,stack_2,1,50.15496254400108,0.417958021200009,48.6222683476493,0.0,0.0,0.0,0.0,0.0,24.386480477807197,27.146470624204866,48.621081607184756,0.3278112119810342,0.0,0.0,0.0,0.0,898,898.0,instantaneous,0,0,0,0.417958021200009,1051.76120447637,3030,stack_3,331,True,0
24.386480477807197,stack_2,1,50.15496254400108,0.417958021200009,48.6222683476493,0.0,0.0,0.0,0.0,0.0,24.386480477807197,27.146470624204866,48.621081607184756,0.3278112119810342,0.0,0.0,0.0,0.0,899,899.0,instantaneous,0,0,0,0.417958021200009,1052.1791624975701,3030,stack_3,331,True,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,0,0.0,break_even_hysteresis,1,1,0,0.42970640178508296,0.42970640178508296,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,1,1.0,break_even_hysteresis,0,0,0,0.42970640178508296,0.8594128035701659,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,2,2.0,break_even_hysteresis,0,0,0,0.42970640178508296,1.289119205355249,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,3,3.0,break_even_hysteresis,0,0,0,0.42970640178508296,1.7188256071403318,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,4,4.0,break_even_hysteresis,0,0,0,0.42970640178508296,2.148532008925415,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,5,5.0,break_even_hysteresis,0,0,0,0.42970640178508296,2.578238410710498,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,6,6.0,break_even_hysteresis,0,0,0,0.42970640178508296,3.0079448124955808,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,7,7.0,break_even_hysteresis,0,0,0,0.42970640178508296,3.4376512142806637,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,8,8.0,break_even_hysteresis,0,0,0,0.42970640178508296,3.8673576160657466,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,9,9.0,break_even_hysteresis,0,0,0,0.42970640178508296,4.29706401785083,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,10,10.0,break_even_hysteresis,0,0,0,0.42970640178508296,4.726770419635913,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,11,11.0,break_even_hysteresis,0,0,0,0.42970640178508296,5.156476821420996,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,12,12.0,break_even_hysteresis,0,0,0,0.42970640178508296,5.586183223206079,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,13,13.0,break_even_hysteresis,0,0,0,0.42970640178508296,6.0158896249911615,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,14,14.0,break_even_hysteresis,0,0,0,0.42970640178508296,6.445596026776244,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,15,15.0,break_even_hysteresis,0,0,0,0.42970640178508296,6.875302428561327,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,16,16.0,break_even_hysteresis,0,0,0,0.42970640178508296,7.30500883034641,3030,stack_3,331,False,0
25.334464502809308,stack_3,1,51.564768214209955,0.42970640178508296,49.131345645858566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.334464502809308,28.124431916441253,49.13465441634997,0.30638696019528355,17,17.0,break_even_hysteresis,0,0,0,0.42970640178508296,7.734715232131493,3030,stack_3,331,False,0
51.86081699406826,stack_3,1,117.27656472487543,0.9773047060406286,44.22095506952388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.86081699406826,55.82548718015034,44.22465757601964,0.6968325741120667,18,18.0,break_even_hysteresis,0,0,0,0.9773047060406286,8.712019938172121,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,19,19.0,break_even_hysteresis,1,1,0,0.8843494745323639,9.596369412704485,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,20,20.0,break_even_hysteresis,0,0,0,0.8843494745323639,10.480718887236849,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,21,21.0,break_even_hysteresis,0,0,0,0.8843494745323639,11.365068361769213,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,22,22.0,break_even_hysteresis,0,0,0,0.8843494745323639,12.249417836301577,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,23,23.0,break_even_hysteresis,0,0,0,0.8843494745323639,13.13376731083394,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,24,24.0,break_even_hysteresis,0,0,0,0.8843494745323639,14.018116785366304,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,25,25.0,break_even_hysteresis,0,0,0,0.8843494745323639,14.902466259898668,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,26,26.0,break_even_hysteresis,0,0,0,0.8843494745323639,15.786815734431032,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,27,27.0,break_even_hysteresis,0,0,0,0.8843494745323639,16.671165208963394,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,28,28.0,break_even_hysteresis,0,0,0,0.8843494745323639,17.55551468349576,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,29,29.0,break_even_hysteresis,0,0,0,0.8843494745323639,18.439864158028122,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,30,30.0,break_even_hysteresis,0,0,0,0.8843494745323639,19.324213632560486,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,31,31.0,break_even_hysteresis,0,0,0,0.8843494745323639,20.20856310709285,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,32,32.0,break_even_hysteresis,0,0,0,0.8843494745323639,21.092912581625214,3030,stack_3,331,False,1
51.86081699406826,stack_2+stack_3,2,106.12193694388367,0.8843494745323639,48.86908257384314,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,25.816816540987357,28.598409120762135,49.11287149222734,0.3123723139574188,33,33.0,break_even_hysteresis,0,0,0,0.8843494745323639,21.977262056157578,3030,stack_3,331,False,1
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,34,34.0,break_even_hysteresis,0,0,0,1.5942505730955188,23.571512629253096,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,35,35.0,break_even_hysteresis,0,0,0,1.5942505730955188,25.165763202348614,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,36,36.0,break_even_hysteresis,0,0,0,1.5942505730955188,26.760013775444133,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,37,37.0,break_even_hysteresis,0,0,0,1.5942505730955188,28.35426434853965,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,38,38.0,break_even_hysteresis,0,0,0,1.5942505730955188,29.94851492163517,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,39,39.0,break_even_hysteresis,0,0,0,1.5942505730955188,31.542765494730688,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,40,40.0,break_even_hysteresis,0,0,0,1.5942505730955188,33.13701606782621,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,41,41.0,break_even_hysteresis,0,0,0,1.5942505730955188,34.73126664092173,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,42,42.0,break_even_hysteresis,0,0,0,1.5942505730955188,36.32551721401725,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,43,43.0,break_even_hysteresis,0,0,0,1.5942505730955188,37.919767787112775,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,44,44.0,break_even_hysteresis,0,0,0,1.5942505730955188,39.5140183602083,3030,stack_3,331,False,2
88.01459835647516,stack_2+stack_3,2,191.31006877146226,1.5942505730955188,46.00625514468704,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,45.825161365149434,48.48722968465845,46.06123431511563,0.5912694708765541,45,45.0,break_even_hysteresis,0,0,0,1.5942505730955188,41.10826893330382,3030,stack_3,331,False,2
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,46,46.0,break_even_hysteresis,0,0,0,1.9475682312100464,43.05583716451387,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,47,47.0,break_even_hysteresis,0,0,0,1.9475682312100464,45.00340539572392,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,48,48.0,break_even_hysteresis,0,0,0,1.9475682312100464,46.950973626933965,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,49,49.0,break_even_hysteresis,0,0,0,1.9475682312100464,48.898541858144014,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,50,50.0,break_even_hysteresis,0,0,0,1.9475682312100464,50.84611008935406,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,51,51.0,break_even_hysteresis,0,0,0,1.9475682312100464,52.79367832056411,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,52,52.0,break_even_hysteresis,0,0,0,1.9475682312100464,54.74124655177416,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,53,53.0,break_even_hysteresis,0,0,0,1.9475682312100464,56.68881478298421,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,54,54.0,break_even_hysteresis,0,0,0,1.9475682312100464,58.63638301419426,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,55,55.0,break_even_hysteresis,0,0,0,1.9475682312100464,60.58395124540431,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,56,56.0,break_even_hysteresis,0,0,0,1.9475682312100464,62.531519476614356,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,57,57.0,break_even_hysteresis,0,0,0,1.9475682312100464,64.4790877078244,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,58,58.0,break_even_hysteresis,0,0,0,1.9475682312100464,66.42665593903445,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,59,59.0,break_even_hysteresis,0,0,0,1.9475682312100464,68.37422417024449,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,60,60.0,break_even_hysteresis,0,0,0,1.9475682312100464,70.32179240145453,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,61,61.0,break_even_hysteresis,0,0,0,1.9475682312100464,72.26936063266457,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,62,62.0,break_even_hysteresis,0,0,0,1.9475682312100464,74.21692886387461,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,63,63.0,break_even_hysteresis,0,0,0,1.9475682312100464,76.16449709508466,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,64,64.0,break_even_hysteresis,0,0,0,1.9475682312100464,78.1120653262947,3030,stack_3,331,False,3
102.14387257429433,stack_2+stack_3,2,233.70818774520558,1.9475682312100464,43.705731305252385,0.0,0.0,0.0,0.0,0.0,49.76895920219037,53.8033289080356,43.371774217534,0.75,52.37491337210396,56.46094010509928,44.03602921189436,0.7068265012828967,65,65.0,break_even_hysteresis,0,0,0,1.9475682312100464,80.05963355750474,3030,stack_3,331,False,3
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,66,66.0,break_even_hysteresis,0,0,0,0.4268989623844579,80.4865325198892,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,67,67.0,break_even_hysteresis,0,0,0,0.4268989623844579,80.91343148227365,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,68,68.0,break_even_hysteresis,0,0,0,0.4268989623844579,81.34033044465811,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,69,69.0,break_even_hysteresis,0,0,0,0.4268989623844579,81.76722940704256,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,70,70.0,break_even_hysteresis,0,0,0,0.4268989623844579,82.19412836942702,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,71,71.0,break_even_hysteresis,0,0,0,0.4268989623844579,82.62102733181148,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,72,72.0,break_even_hysteresis,0,0,0,0.4268989623844579,83.04792629419593,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,73,73.0,break_even_hysteresis,0,0,0,0.4268989623844579,83.47482525658039,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,74,74.0,break_even_hysteresis,0,0,0,0.4268989623844579,83.90172421896484,3030,stack_3,331,False,0
24.30529598699704,stack_2+stack_3,2,51.22787548613495,0.4268989623844579,47.44544987733364,0.0,0.0,0.0,0.0,0.0,12.2521979220809,15.233247493429174,47.06393287561252,0.1698237362472518,12.053098064916142,15.0618854282307,47.7446417381243,0.15,75,75.0,break_even_hysteresis,0,0,0,0.4268989623844579,84.3286231813493,3030,stack_3,331,False,0
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,76,76.0,break_even_hysteresis,0,0,0,1.565551752326255,85.89417493367556,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,77,77.0,break_even_hysteresis,0,0,0,1.565551752326255,87.45972668600182,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,78,78.0,break_even_hysteresis,0,0,0,1.565551752326255,89.02527843832807,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,79,79.0,break_even_hysteresis,0,0,0,1.565551752326255,90.59083019065433,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,80,80.0,break_even_hysteresis,0,0,0,1.565551752326255,92.15638194298059,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,81,81.0,break_even_hysteresis,0,0,0,1.565551752326255,93.72193369530684,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,82,82.0,break_even_hysteresis,0,0,0,1.565551752326255,95.2874854476331,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,83,83.0,break_even_hysteresis,0,0,0,1.565551752326255,96.85303719995936,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,84,84.0,break_even_hysteresis,0,0,0,1.565551752326255,98.41858895228562,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,85,85.0,break_even_hysteresis,0,0,0,1.565551752326255,99.98414070461187,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,86,86.0,break_even_hysteresis,0,0,0,1.565551752326255,101.54969245693813,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,87,87.0,break_even_hysteresis,0,0,0,1.565551752326255,103.11524420926439,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,88,88.0,break_even_hysteresis,0,0,0,1.565551752326255,104.68079596159065,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,89,89.0,break_even_hysteresis,0,0,0,1.565551752326255,106.2463477139169,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,90,90.0,break_even_hysteresis,0,0,0,1.565551752326255,107.81189946624316,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,91,91.0,break_even_hysteresis,0,0,0,1.565551752326255,109.37745121856942,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,92,92.0,break_even_hysteresis,0,0,0,1.565551752326255,110.94300297089568,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,93,93.0,break_even_hysteresis,0,0,0,1.565551752326255,112.50855472322193,3030,stack_3,331,False,2
86.76256130803748,stack_2+stack_3,2,187.8662102791506,1.565551752326255,46.18316469955767,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,44.57312431671175,47.13388553397033,46.416687090626624,0.5708067911953663,94,94.0,break_even_hysteresis,0,0,0,1.565551752326255,114.07410647554819,3030,stack_3,331,False,2
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,95,95.0,break_even_hysteresis,0,0,0,0.44560089541934184,114.51970737096754,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,96,96.0,break_even_hysteresis,0,0,0,0.44560089541934184,114.96530826638688,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,97,97.0,break_even_hysteresis,0,0,0,0.44560089541934184,115.41090916180623,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,98,98.0,break_even_hysteresis,0,0,0,0.44560089541934184,115.85651005722558,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,99,99.0,break_even_hysteresis,0,0,0,0.44560089541934184,116.30211095264492,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,100,100.0,break_even_hysteresis,0,0,0,0.44560089541934184,116.74771184806427,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,101,101.0,break_even_hysteresis,0,0,0,0.44560089541934184,117.19331274348362,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,102,102.0,break_even_hysteresis,0,0,0,0.44560089541934184,117.63891363890296,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,103,103.0,break_even_hysteresis,0,0,0,0.44560089541934184,118.08451453432231,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,104,104.0,break_even_hysteresis,0,0,0,0.44560089541934184,118.53011542974166,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,105,105.0,break_even_hysteresis,0,0,0,0.44560089541934184,118.975716325161,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,106,106.0,break_even_hysteresis,0,0,0,0.44560089541934184,119.42131722058035,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,107,107.0,break_even_hysteresis,0,0,0,0.44560089541934184,119.8669181159997,3030,stack_3,331,False,0
25.465778188019215,stack_2+stack_3,2,53.47210745032102,0.44560089541934184,47.6244146757794,0.0,0.0,0.0,0.0,0.0,13.412680123103073,16.373205599626516,47.4421343967211,0.18449196373323576,12.053098064916142,15.0618854282307,47.7446417381243,0.15,108,108.0,break_even_hysteresis,0,0,0,0.44560089541934184,120.31251901141904,3030,stack_3,331,False,0
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,109,109.0,break_even_hysteresis,0,0,0,1.9096622468203643,122.2221812582394,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,110,110.0,break_even_hysteresis,0,0,0,1.9096622468203643,124.13184350505976,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,111,111.0,break_even_hysteresis,0,0,0,1.9096622468203643,126.04150575188012,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,112,112.0,break_even_hysteresis,0,0,0,1.9096622468203643,127.95116799870048,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,113,113.0,break_even_hysteresis,0,0,0,1.9096622468203643,129.86083024552084,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,114,114.0,break_even_hysteresis,0,0,0,1.9096622468203643,131.77049249234122,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,115,115.0,break_even_hysteresis,0,0,0,1.9096622468203643,133.6801547391616,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,116,116.0,break_even_hysteresis,0,0,0,1.9096622468203643,135.58981698598197,3030,stack_3,331,False,3
100.74568127671485,stack_2+stack_3,2,229.15946961844372,1.9096622468203643,43.963132505263225,0.0,0.0,0.0,0.0,0.0,48.70967285737535,52.62149119834961,43.75952193914877,0.7277788769485997,52.036008419339495,56.0287094140728,44.1695671356366,0.7,117,117.0,break_even_hysteresis,0,0,0,1.9096622468203643,137.49947923280234,3030,stack_3,331,False,3
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,118,118.0,break_even_hysteresis,0,0,0,0.8933588878961871,138.39283812069854,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,119,119.0,break_even_hysteresis,0,0,0,0.8933588878961871,139.28619700859474,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,120,120.0,break_even_hysteresis,0,0,0,0.8933588878961871,140.17955589649094,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,121,121.0,break_even_hysteresis,0,0,0,0.8933588878961871,141.07291478438714,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,122,122.0,break_even_hysteresis,0,0,0,0.8933588878961871,141.96627367228334,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,123,123.0,break_even_hysteresis,0,0,0,0.8933588878961871,142.85963256017953,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,124,124.0,break_even_hysteresis,0,0,0,0.8933588878961871,143.75299144807573,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,125,125.0,break_even_hysteresis,0,0,0,0.8933588878961871,144.64635033597193,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,126,126.0,break_even_hysteresis,0,0,0,0.8933588878961871,145.53970922386813,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,127,127.0,break_even_hysteresis,0,0,0,0.8933588878961871,146.43306811176433,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,128,128.0,break_even_hysteresis,0,0,0,0.8933588878961871,147.32642699966053,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,129,129.0,break_even_hysteresis,0,0,0,0.8933588878961871,148.21978588755672,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,130,130.0,break_even_hysteresis,0,0,0,0.8933588878961871,149.11314477545292,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,131,131.0,break_even_hysteresis,0,0,0,0.8933588878961871,150.00650366334912,3030,stack_3,331,False,1
