demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,132,132.0,break_even_hysteresis,0,0,0,0.8933588878961871,150.89986255124532,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,133,133.0,break_even_hysteresis,0,0,0,0.8933588878961871,151.79322143914152,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,134,134.0,break_even_hysteresis,0,0,0,0.8933588878961871,152.68658032703772,3030,stack_3,331,False,1
52.37850638018258,stack_2+stack_3,2,107.20306654754245,0.8933588878961871,48.85914933874932,0.0,0.0,0.0,0.0,0.0,26.0440004530809,28.7729435769406,48.6350697365138,0.35,26.334505927101677,29.10711012856525,49.08949274035265,0.3187961576847114,135,135.0,break_even_hysteresis,0,0,0,0.8933588878961871,153.57993921493392,3030,stack_3,331,False,1
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,136,136.0,break_even_hysteresis,0,0,0,1.534296298897471,155.11423551383137,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,137,137.0,break_even_hysteresis,0,0,0,1.534296298897471,156.64853181272883,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,138,138.0,break_even_hysteresis,0,0,0,1.534296298897471,158.1828281116263,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,139,139.0,break_even_hysteresis,0,0,0,1.534296298897471,159.71712441052375,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,140,140.0,break_even_hysteresis,0,0,0,1.534296298897471,161.2514207094212,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,141,141.0,break_even_hysteresis,0,0,0,1.534296298897471,162.78571700831867,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,142,142.0,break_even_hysteresis,0,0,0,1.534296298897471,164.32001330721613,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,143,143.0,break_even_hysteresis,0,0,0,1.534296298897471,165.8543096061136,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,144,144.0,break_even_hysteresis,0,0,0,1.534296298897471,167.38860590501105,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,145,145.0,break_even_hysteresis,0,0,0,1.534296298897471,168.9229022039085,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,146,146.0,break_even_hysteresis,0,0,0,1.534296298897471,170.45719850280597,3030,stack_3,331,False,2
85.39693506379294,stack_2+stack_3,2,184.11555586769654,1.534296298897471,46.3822487249031,0.0,0.0,0.0,0.0,0.0,42.096902729244945,44.48663530819749,45.984094887824995,0.5983733144671713,43.30003233454799,45.7577828144069,46.7781173526988,0.55,147,147.0,break_even_hysteresis,0,0,0,1.534296298897471,171.99149480170342,3030,stack_3,331,False,2
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,148,148.0,break_even_hysteresis,0,0,0,0.8425639142529954,172.83405871595642,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,149,149.0,break_even_hysteresis,0,0,0,0.8425639142529954,173.6766226302094,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,150,150.0,break_even_hysteresis,0,0,0,0.8425639142529954,174.5191865444624,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,151,151.0,break_even_hysteresis,0,0,0,0.8425639142529954,175.3617504587154,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,152,152.0,break_even_hysteresis,0,0,0,0.8425639142529954,176.20431437296838,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,153,153.0,break_even_hysteresis,0,0,0,0.8425639142529954,177.04687828722138,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,154,154.0,break_even_hysteresis,0,0,0,0.8425639142529954,177.88944220147437,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,155,155.0,break_even_hysteresis,0,0,0,0.8425639142529954,178.73200611572736,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,156,156.0,break_even_hysteresis,0,0,0,0.8425639142529954,179.57457002998035,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,157,157.0,break_even_hysteresis,0,0,0,0.8425639142529954,180.41713394423334,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,158,158.0,break_even_hysteresis,0,0,0,0.8425639142529954,181.25969785848633,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,159,159.0,break_even_hysteresis,0,0,0,0.8425639142529954,182.10226177273933,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,160,160.0,break_even_hysteresis,0,0,0,0.8425639142529954,182.94482568699232,3030,stack_3,331,False,1
49.432216181346945,stack_2+stack_3,2,101.10766971035945,0.8425639142529954,48.89066904909801,0.0,0.0,0.0,0.0,0.0,24.612468667773378,27.36822582721954,48.622988764911504,0.33083645699572634,24.819747513573567,27.6186516972969,49.1578989353604,0.3,161,161.0,break_even_hysteresis,0,0,0,0.8425639142529954,183.7873896012453,3030,stack_3,331,False,1
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,162,162.0,break_even_hysteresis,0,0,0,0.447161139779628,184.23455074102495,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,163,163.0,break_even_hysteresis,0,0,0,0.447161139779628,184.68171188080458,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,164,164.0,break_even_hysteresis,0,0,0,0.447161139779628,185.12887302058422,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,165,165.0,break_even_hysteresis,0,0,0,0.447161139779628,185.57603416036386,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,166,166.0,break_even_hysteresis,0,0,0,0.447161139779628,186.0231953001435,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,167,167.0,break_even_hysteresis,0,0,0,0.447161139779628,186.47035643992314,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,168,168.0,break_even_hysteresis,0,0,0,0.447161139779628,186.91751757970277,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,169,169.0,break_even_hysteresis,0,0,0,0.447161139779628,187.3646787194824,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,170,170.0,break_even_hysteresis,0,0,0,0.447161139779628,187.81183985926205,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,171,171.0,break_even_hysteresis,0,0,0,0.447161139779628,188.2590009990417,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,172,172.0,break_even_hysteresis,0,0,0,0.447161139779628,188.70616213882133,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,173,173.0,break_even_hysteresis,0,0,0,0.447161139779628,189.15332327860096,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,174,174.0,break_even_hysteresis,0,0,0,0.447161139779628,189.6004844183806,3030,stack_3,331,False,0
25.562593624475973,stack_2+stack_3,2,53.65933677355536,0.447161139779628,47.63866861111456,0.0,0.0,0.0,0.0,0.0,13.50949555955983,16.468308774407397,47.473686578480105,0.1857156885304379,12.053098064916142,15.0618854282307,47.7446417381243,0.15,175,175.0,break_even_hysteresis,0,0,0,0.447161139779628,190.04764555816024,3030,stack_3,331,False,0
24.141921832868174,stack_2+stack_3,2,50.91192966766836,0.424266080563903,47.4189880259037,0.0,0.0,0.0,0.0,0.0,12.088823767952032,15.072762747365605,47.01068918644009,0.16775872460297014,12.053098064916142,15.0618854282307,47.7446417381243,0.15,176,176.0,break_even_hysteresis,0,0,0,0.424266080563903,190.47191163872415,3030,stack_3,331,False,0
24.141921832868174,stack_2+stack_3,2,50.91192966766836,0.424266080563903,47.4189880259037,0.0,0.0,0.0,0.0,0.0,12.088823767952032,15.072762747365605,47.01068918644009,0.16775872460297014,12.053098064916142,15.0618854282307,47.7446417381243,0.15,177,177.0,break_even_hysteresis,0,0,0,0.424266080563903,190.89617771928806,3030,stack_3,331,False,0
24.141921832868174,stack_2+stack_3,2,50.91192966766836,0.424266080563903,47.4189880259037,0.0,0.0,0.0,0.0,0.0,12.088823767952032,15.072762747365605,47.01068918644009,0.16775872460297014,12.053098064916142,15.0618854282307,47.7446417381243,0.15,178,178.0,break_even_hysteresis,0,0,0,0.424266080563903,191.32044379985197,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,179,179.0,break_even_hysteresis,1,0,1,0.40936665703550185,191.72981045688746,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,180,180.0,break_even_hysteresis,0,0,0,0.40936665703550185,192.13917711392295,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,181,181.0,break_even_hysteresis,0,0,0,0.40936665703550185,192.54854377095845,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,182,182.0,break_even_hysteresis,0,0,0,0.40936665703550185,192.95791042799394,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,183,183.0,break_even_hysteresis,0,0,0,0.40936665703550185,193.36727708502943,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,184,184.0,break_even_hysteresis,0,0,0,0.40936665703550185,193.77664374206492,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,185,185.0,break_even_hysteresis,0,0,0,0.40936665703550185,194.1860103991004,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,186,186.0,break_even_hysteresis,0,0,0,0.40936665703550185,194.5953770561359,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,187,187.0,break_even_hysteresis,0,0,0,0.40936665703550185,195.0047437131714,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,188,188.0,break_even_hysteresis,0,0,0,0.40936665703550185,195.41411037020688,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,189,189.0,break_even_hysteresis,0,0,0,0.40936665703550185,195.82347702724238,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,190,190.0,break_even_hysteresis,0,0,0,0.40936665703550185,196.23284368427787,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,191,191.0,break_even_hysteresis,0,0,0,0.40936665703550185,196.64221034131336,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,192,192.0,break_even_hysteresis,0,0,0,0.40936665703550185,197.05157699834885,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,193,193.0,break_even_hysteresis,0,0,0,0.40936665703550185,197.46094365538434,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,194,194.0,break_even_hysteresis,0,0,0,0.40936665703550185,197.87031031241983,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,195,195.0,break_even_hysteresis,0,0,0,0.40936665703550185,198.27967696945532,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,196,196.0,break_even_hysteresis,0,0,0,0.40936665703550185,198.68904362649081,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,197,197.0,break_even_hysteresis,0,0,0,0.40936665703550185,199.0984102835263,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,198,198.0,break_even_hysteresis,0,0,0,0.40936665703550185,199.5077769405618,3030,stack_3,331,False,0
24.141921832868174,stack_3,1,49.12399884426022,0.40936665703550185,49.144862797929534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.141921832868174,26.952181502297456,49.14267875348988,0.2918844241867812,199,199.0,break_even_hysteresis,0,0,0,0.40936665703550185,199.9171435975973,3030,stack_3,331,False,0
50.162709151365924,stack_3,1,112.10952648100263,0.9342460540083553,44.74437697305427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.162709151365924,53.855680332007324,44.758642094540036,0.6661311243513228,200,200.0,break_even_hysteresis,0,0,0,0.9342460540083553,200.85138965160564,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,201,201.0,break_even_hysteresis,1,1,0,0.8550319980341925,201.70642164963982,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,202,202.0,break_even_hysteresis,0,0,0,0.8550319980341925,202.561453647674,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,203,203.0,break_even_hysteresis,0,0,0,0.8550319980341925,203.41648564570818,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,204,204.0,break_even_hysteresis,0,0,0,0.8550319980341925,204.27151764374236,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,205,205.0,break_even_hysteresis,0,0,0,0.8550319980341925,205.12654964177653,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,206,206.0,break_even_hysteresis,0,0,0,0.8550319980341925,205.9815816398107,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,207,207.0,break_even_hysteresis,0,0,0,0.8550319980341925,206.8366136378449,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,208,208.0,break_even_hysteresis,0,0,0,0.8550319980341925,207.69164563587907,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,209,209.0,break_even_hysteresis,0,0,0,0.8550319980341925,208.54667763391325,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,210,210.0,break_even_hysteresis,0,0,0,0.8550319980341925,209.40170963194743,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,211,211.0,break_even_hysteresis,0,0,0,0.8550319980341925,210.2567416299816,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,212,212.0,break_even_hysteresis,0,0,0,0.8550319980341925,211.11177362801578,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,213,213.0,break_even_hysteresis,0,0,0,0.8550319980341925,211.96680562604996,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,214,214.0,break_even_hysteresis,0,0,0,0.8550319980341925,212.82183762408414,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,215,215.0,break_even_hysteresis,0,0,0,0.8550319980341925,213.67686962211832,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,216,216.0,break_even_hysteresis,0,0,0,0.8550319980341925,214.5319016201525,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,217,217.0,break_even_hysteresis,0,0,0,0.8550319980341925,215.38693361818667,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,218,218.0,break_even_hysteresis,0,0,0,0.8550319980341925,216.24196561622085,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,219,219.0,break_even_hysteresis,0,0,0,0.8550319980341925,217.09699761425503,3030,stack_3,331,False,1
50.162709151365924,stack_2+stack_3,2,102.6038397641031,0.8550319980341925,48.88969970977228,0.0,0.0,0.0,0.0,0.0,25.342961637792357,28.08503592641806,48.62915353534626,0.3406153760452052,24.819747513573567,27.6186516972969,49.1578989353604,0.3,220,220.0,break_even_hysteresis,0,0,0,0.8550319980341925,217.9520296122892,3030,stack_3,331,False,1
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,221,221.0,break_even_hysteresis,0,0,0,1.528383598481472,219.48041321077068,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,222,222.0,break_even_hysteresis,0,0,0,1.528383598481472,221.00879680925215,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,223,223.0,break_even_hysteresis,0,0,0,1.528383598481472,222.53718040773362,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,224,224.0,break_even_hysteresis,0,0,0,1.528383598481472,224.06556400621508,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,225,225.0,break_even_hysteresis,0,0,0,1.528383598481472,225.59394760469655,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,226,226.0,break_even_hysteresis,0,0,0,1.528383598481472,227.12233120317802,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,227,227.0,break_even_hysteresis,0,0,0,1.528383598481472,228.6507148016595,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,228,228.0,break_even_hysteresis,0,0,0,1.528383598481472,230.17909840014096,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,229,229.0,break_even_hysteresis,0,0,0,1.528383598481472,231.70748199862243,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,230,230.0,break_even_hysteresis,0,0,0,1.528383598481472,233.2358655971039,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,231,231.0,break_even_hysteresis,0,0,0,1.528383598481472,234.76424919558536,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,232,232.0,break_even_hysteresis,0,0,0,1.528383598481472,236.29263279406683,3030,stack_3,331,False,2
85.13313434432821,stack_2+stack_3,2,183.40603181777664,1.528383598481472,46.41784869371819,0.0,0.0,0.0,0.0,0.0,41.83310200978022,44.22907879397472,46.05810971028204,0.5937358882398087,43.30003233454799,45.7577828144069,46.7781173526988,0.55,233,233.0,break_even_hysteresis,0,0,0,1.528383598481472,237.8210163925483,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,234,234.0,break_even_hysteresis,0,0,0,1.5468315125810255,239.36784790512934,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,235,235.0,break_even_hysteresis,0,0,0,1.5468315125810255,240.91467941771037,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,236,236.0,break_even_hysteresis,0,0,0,1.5468315125810255,242.4615109302914,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,237,237.0,break_even_hysteresis,0,0,0,1.5468315125810255,244.00834244287245,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,238,238.0,break_even_hysteresis,0,0,0,1.5468315125810255,245.55517395545348,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,239,239.0,break_even_hysteresis,0,0,0,1.5468315125810255,247.10200546803452,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,240,240.0,break_even_hysteresis,0,0,0,1.5468315125810255,248.64883698061556,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,241,241.0,break_even_hysteresis,0,0,0,1.5468315125810255,250.1956684931966,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,242,242.0,break_even_hysteresis,0,0,0,1.5468315125810255,251.74250000577763,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,243,243.0,break_even_hysteresis,0,0,0,1.5468315125810255,253.28933151835867,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,244,244.0,break_even_hysteresis,0,0,0,1.5468315125810255,254.8361630309397,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,245,245.0,break_even_hysteresis,0,0,0,1.5468315125810255,256.38299454352074,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,246,246.0,break_even_hysteresis,0,0,0,1.5468315125810255,257.9298260561018,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,247,247.0,break_even_hysteresis,0,0,0,1.5468315125810255,259.4766575686828,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,248,248.0,break_even_hysteresis,0,0,0,1.5468315125810255,261.02348908126385,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,249,249.0,break_even_hysteresis,0,0,0,1.5468315125810255,262.5703205938449,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,250,250.0,break_even_hysteresis,0,0,0,1.5468315125810255,264.1171521064259,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,251,251.0,break_even_hysteresis,0,0,0,1.5468315125810255,265.66398361900696,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,252,252.0,break_even_hysteresis,0,0,0,1.5468315125810255,267.210815131588,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,253,253.0,break_even_hysteresis,0,0,0,1.5468315125810255,268.75764664416903,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,254,254.0,break_even_hysteresis,0,0,0,1.5468315125810255,270.30447815675006,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,255,255.0,break_even_hysteresis,0,0,0,1.5468315125810255,271.8513096693311,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,256,256.0,break_even_hysteresis,0,0,0,1.5468315125810255,273.39814118191214,3030,stack_3,331,False,2
85.94585758682514,stack_2+stack_3,2,185.61978150972305,1.5468315125810255,46.3021003945763,0.0,0.0,0.0,0.0,0.0,42.18943699132573,44.5769792694879,45.9581324606072,0.6,43.756420595499414,46.251099193640286,46.64854892317968,0.5574589859826885,257,257.0,break_even_hysteresis,0,0,0,1.5468315125810255,274.9449726944932,3030,stack_3,331,False,2
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,258,258.0,break_even_hysteresis,0,0,0,0.8451634004713545,275.7901360949645,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,259,259.0,break_even_hysteresis,0,0,0,0.8451634004713545,276.63529949543585,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,260,260.0,break_even_hysteresis,0,0,0,0.8451634004713545,277.4804628959072,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,261,261.0,break_even_hysteresis,0,0,0,0.8451634004713545,278.3256262963785,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,262,262.0,break_even_hysteresis,0,0,0,0.8451634004713545,279.17078969684985,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,263,263.0,break_even_hysteresis,0,0,0,0.8451634004713545,280.0159530973212,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,264,264.0,break_even_hysteresis,0,0,0,0.8451634004713545,280.8611164977925,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,265,265.0,break_even_hysteresis,0,0,0,0.8451634004713545,281.70627989826386,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,266,266.0,break_even_hysteresis,0,0,0,0.8451634004713545,282.5514432987352,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,267,267.0,break_even_hysteresis,0,0,0,0.8451634004713545,283.39660669920653,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,268,268.0,break_even_hysteresis,0,0,0,0.8451634004713545,284.24177009967786,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,269,269.0,break_even_hysteresis,0,0,0,0.8451634004713545,285.0869335001492,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,270,270.0,break_even_hysteresis,0,0,0,0.8451634004713545,285.93209690062054,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,271,271.0,break_even_hysteresis,0,0,0,0.8451634004713545,286.77726030109187,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,272,272.0,break_even_hysteresis,0,0,0,0.8451634004713545,287.6224237015632,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,273,273.0,break_even_hysteresis,0,0,0,0.8451634004713545,288.46758710203454,3030,stack_3,331,False,1
