demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,274,274.0,break_even_hysteresis,0,0,0,0.8451634004713545,289.3127505025059,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,275,275.0,break_even_hysteresis,0,0,0,0.8451634004713545,290.1579139029772,3030,stack_3,331,False,1
49.58451756474286,stack_2+stack_3,2,101.41960805656254,0.8451634004713545,48.89046459052492,0.0,0.0,0.0,0.0,0.0,24.764770051169293,27.51767445194383,48.62427406552912,0.3328752759309908,24.819747513573567,27.6186516972969,49.1578989353604,0.3,276,276.0,break_even_hysteresis,0,0,0,0.8451634004713545,291.00307730344855,3030,stack_3,331,False,1
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,277,277.0,break_even_hysteresis,0,0,0,0.444107800470031,291.44718510391857,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,278,278.0,break_even_hysteresis,0,0,0,0.444107800470031,291.8912929043886,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,279,279.0,break_even_hysteresis,0,0,0,0.444107800470031,292.3354007048586,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,280,280.0,break_even_hysteresis,0,0,0,0.444107800470031,292.77950850532864,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,281,281.0,break_even_hysteresis,0,0,0,0.444107800470031,293.22361630579866,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,282,282.0,break_even_hysteresis,0,0,0,0.444107800470031,293.6677241062687,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,283,283.0,break_even_hysteresis,0,0,0,0.444107800470031,294.1118319067387,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,284,284.0,break_even_hysteresis,0,0,0,0.444107800470031,294.5559397072087,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,285,285.0,break_even_hysteresis,0,0,0,0.444107800470031,295.00004750767874,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,286,286.0,break_even_hysteresis,0,0,0,0.444107800470031,295.44415530814877,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,287,287.0,break_even_hysteresis,0,0,0,0.444107800470031,295.8882631086188,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,288,288.0,break_even_hysteresis,0,0,0,0.444107800470031,296.3323709090888,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,289,289.0,break_even_hysteresis,0,0,0,0.444107800470031,296.77647870955883,3030,stack_3,331,False,0
25.373129470377066,stack_2+stack_3,2,53.29293605640372,0.444107800470031,47.61068041648685,0.0,0.0,0.0,0.0,0.0,13.320031405460924,16.282195451765627,47.41194014995872,0.18332090530126438,12.053098064916142,15.0618854282307,47.7446417381243,0.15,290,290.0,break_even_hysteresis,0,0,0,0.444107800470031,297.22058651002885,3030,stack_3,331,False,0
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,291,291.0,break_even_hysteresis,0,0,0,0.8664535916370704,298.08704010166593,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,292,292.0,break_even_hysteresis,0,0,0,0.8664535916370704,298.953493693303,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,293,293.0,break_even_hysteresis,0,0,0,0.8664535916370704,299.8199472849401,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,294,294.0,break_even_hysteresis,0,0,0,0.8664535916370704,300.6864008765772,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,295,295.0,break_even_hysteresis,0,0,0,0.8664535916370704,301.55285446821426,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,296,296.0,break_even_hysteresis,0,0,0,0.8664535916370704,302.41930805985135,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,297,297.0,break_even_hysteresis,0,0,0,0.8664535916370704,303.28576165148843,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,298,298.0,break_even_hysteresis,0,0,0,0.8664535916370704,304.1522152431255,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,299,299.0,break_even_hysteresis,0,0,0,0.8664535916370704,305.0186688347626,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,300,300.0,break_even_hysteresis,0,0,0,0.8664535916370704,305.8851224263997,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,301,301.0,break_even_hysteresis,0,0,0,0.8664535916370704,306.75157601803676,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,302,302.0,break_even_hysteresis,0,0,0,0.8664535916370704,307.61802960967384,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,303,303.0,break_even_hysteresis,0,0,0,0.8664535916370704,308.4844832013109,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,304,304.0,break_even_hysteresis,0,0,0,0.8664535916370704,309.350936792948,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,305,305.0,break_even_hysteresis,0,0,0,0.8664535916370704,310.2173903845851,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,306,306.0,break_even_hysteresis,0,0,0,0.8664535916370704,311.08384397622217,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,307,307.0,break_even_hysteresis,0,0,0,0.8664535916370704,311.95029756785925,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,308,308.0,break_even_hysteresis,0,0,0,0.8664535916370704,312.81675115949633,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,309,309.0,break_even_hysteresis,0,0,0,0.8664535916370704,313.6832047511334,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,310,310.0,break_even_hysteresis,0,0,0,0.8664535916370704,314.5496583427705,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,311,311.0,break_even_hysteresis,0,0,0,0.8664535916370704,315.4161119344076,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,312,312.0,break_even_hysteresis,0,0,0,0.8664535916370704,316.28256552604466,3030,stack_3,331,False,1
50.83188927396814,stack_2+stack_3,2,103.97443099644845,0.8664535916370704,48.88883621368839,0.0,0.0,0.0,0.0,0.0,26.01214176039457,28.741681629732224,48.63480087488908,0.34957351598223624,24.819747513573567,27.6186516972969,49.1578989353604,0.3,313,313.0,break_even_hysteresis,0,0,0,0.8664535916370704,317.14901911768175,3030,stack_3,331,False,1
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,314,314.0,break_even_hysteresis,0,0,0,0.4376271487906106,317.58664626647237,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,315,315.0,break_even_hysteresis,0,0,0,0.4376271487906106,318.024273415263,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,316,316.0,break_even_hysteresis,0,0,0,0.4376271487906106,318.4619005640536,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,317,317.0,break_even_hysteresis,0,0,0,0.4376271487906106,318.89952771284425,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,318,318.0,break_even_hysteresis,0,0,0,0.4376271487906106,319.3371548616349,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,319,319.0,break_even_hysteresis,0,0,0,0.4376271487906106,319.7747820104255,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,320,320.0,break_even_hysteresis,0,0,0,0.4376271487906106,320.2124091592161,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,321,321.0,break_even_hysteresis,0,0,0,0.4376271487906106,320.65003630800675,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,322,322.0,break_even_hysteresis,0,0,0,0.4376271487906106,321.0876634567974,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,323,323.0,break_even_hysteresis,0,0,0,0.4376271487906106,321.525290605588,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,324,324.0,break_even_hysteresis,0,0,0,0.4376271487906106,321.9629177543786,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,325,325.0,break_even_hysteresis,0,0,0,0.4376271487906106,322.40054490316925,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,326,326.0,break_even_hysteresis,0,0,0,0.4376271487906106,322.8381720519599,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,327,327.0,break_even_hysteresis,0,0,0,0.4376271487906106,323.2757992007505,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,328,328.0,break_even_hysteresis,0,0,0,0.4376271487906106,323.7134263495411,3030,stack_3,331,False,0
24.97099558876366,stack_2+stack_3,2,52.51525785487327,0.4376271487906106,47.54998186959568,0.0,0.0,0.0,0.0,0.0,12.917897523847518,15.887173642970954,47.2808845891052,0.17823802574470454,12.053098064916142,15.0618854282307,47.7446417381243,0.15,329,329.0,break_even_hysteresis,0,0,0,0.4376271487906106,324.15105349833175,3030,stack_3,331,False,0
100.46820606777405,stack_2+stack_3,2,228.26890194951758,1.9022408495793133,44.01309385979914,0.0,0.0,0.0,0.0,0.0,48.43219764843455,52.3119142203829,43.86109067983726,0.7219581554866769,52.036008419339495,56.0287094140728,44.1695671356366,0.7,330,330.0,break_even_hysteresis,0,0,0,1.9022408495793133,326.05329434791105,3030,stack_3,331,False,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,331,331.0,break_even_hysteresis,2,1,1,1.9952789753465618,328.0485733232576,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,332,332.0,break_even_hysteresis,0,0,0,1.9952789753465618,330.0438522986041,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,333,333.0,break_even_hysteresis,0,0,0,1.9952789753465618,332.03913127395066,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,334,334.0,break_even_hysteresis,0,0,0,1.9952789753465618,334.0344102492972,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,335,335.0,break_even_hysteresis,0,0,0,1.9952789753465618,336.02968922464373,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,336,336.0,break_even_hysteresis,0,0,0,1.9952789753465618,338.02496819999027,3030,stack_3,331,True,3
100.46820606777405,stack_1+stack_2,2,239.43347704158742,1.9952789753465618,41.96080151746016,0.0,48.58928598290616,53.21750844998517,41.51738113772434,0.8499216188445143,51.878920084867886,56.2138593466002,42.3848678342844,0.8,0.0,0.0,0.0,0.0,337,337.0,break_even_hysteresis,0,0,0,1.9952789753465618,340.0202471753368,3030,stack_3,331,True,3
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,338,338.0,break_even_hysteresis,0,0,0,0.4347760487522527,340.4550232240891,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,339,339.0,break_even_hysteresis,0,0,0,0.4347760487522527,340.88979927284134,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,340,340.0,break_even_hysteresis,0,0,0,0.4347760487522527,341.3245753215936,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,341,341.0,break_even_hysteresis,0,0,0,0.4347760487522527,341.7593513703459,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,342,342.0,break_even_hysteresis,0,0,0,0.4347760487522527,342.19412741909815,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,343,343.0,break_even_hysteresis,0,0,0,0.4347760487522527,342.6289034678504,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,344,344.0,break_even_hysteresis,0,0,0,0.4347760487522527,343.0636795166027,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,345,345.0,break_even_hysteresis,0,0,0,0.4347760487522527,343.49845556535496,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,346,346.0,break_even_hysteresis,0,0,0,0.4347760487522527,343.9332316141072,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,347,347.0,break_even_hysteresis,0,0,0,0.4347760487522527,344.3680076628595,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,348,348.0,break_even_hysteresis,0,0,0,0.4347760487522527,344.80278371161177,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,349,349.0,break_even_hysteresis,0,0,0,0.4347760487522527,345.23755976036404,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,350,350.0,break_even_hysteresis,0,0,0,0.4347760487522527,345.6723358091163,3030,stack_3,331,True,0
24.436013169328966,stack_1+stack_2,2,52.173125850270324,0.4347760487522527,46.83639856936492,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.554252106038382,14.547645430783678,46.83647211055629,0.16100186203532088,0.0,0.0,0.0,0.0,351,351.0,break_even_hysteresis,0,0,0,0.4347760487522527,346.1071118578686,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,352,352.0,break_even_hysteresis,1,0,1,0.41880344719744955,346.525915305066,3030,stack_3,331,True,0
24.436013169328966,stack_2,1,50.25641366369395,0.41880344719744955,48.622675968981724,0.0,0.0,0.0,0.0,0.0,24.436013169328966,27.195075518407155,48.6214996230792,0.32847429321600025,0.0,0.0,0.0,0.0,353,353.0,break_even_hysteresis,0,0,0,0.41880344719744955,346.94471875226344,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,354,354.0,break_even_hysteresis,0,0,0,0.4140641890991287,347.35878294136256,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,355,355.0,break_even_hysteresis,0,0,0,0.4140641890991287,347.7728471304617,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,356,356.0,break_even_hysteresis,0,0,0,0.4140641890991287,348.1869113195608,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,357,357.0,break_even_hysteresis,0,0,0,0.4140641890991287,348.60097550865993,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,358,358.0,break_even_hysteresis,0,0,0,0.4140641890991287,349.01503969775905,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,359,359.0,break_even_hysteresis,0,0,0,0.4140641890991287,349.4291038868582,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,360,360.0,break_even_hysteresis,0,0,0,0.4140641890991287,349.8431680759573,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,361,361.0,break_even_hysteresis,0,0,0,0.4140641890991287,350.2572322650564,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,362,362.0,break_even_hysteresis,0,0,0,0.4140641890991287,350.67129645415554,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,363,363.0,break_even_hysteresis,0,0,0,0.4140641890991287,351.08536064325466,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,364,364.0,break_even_hysteresis,0,0,0,0.4140641890991287,351.4994248323538,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,365,365.0,break_even_hysteresis,0,0,0,0.4140641890991287,351.9134890214529,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,366,366.0,break_even_hysteresis,0,0,0,0.4140641890991287,352.327553210552,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,367,367.0,break_even_hysteresis,0,0,0,0.4140641890991287,352.74161739965115,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,368,368.0,break_even_hysteresis,0,0,0,0.4140641890991287,353.15568158875027,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,369,369.0,break_even_hysteresis,0,0,0,0.4140641890991287,353.5697457778494,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,370,370.0,break_even_hysteresis,0,0,0,0.4140641890991287,353.9838099669485,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,371,371.0,break_even_hysteresis,0,0,0,0.4140641890991287,354.39787415604764,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,372,372.0,break_even_hysteresis,0,0,0,0.4140641890991287,354.81193834514676,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,373,373.0,break_even_hysteresis,0,0,0,0.4140641890991287,355.2260025342459,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,374,374.0,break_even_hysteresis,0,0,0,0.4140641890991287,355.640066723345,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,375,375.0,break_even_hysteresis,0,0,0,0.4140641890991287,356.0541309124441,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,376,376.0,break_even_hysteresis,0,0,0,0.4140641890991287,356.46819510154324,3030,stack_3,331,True,0
24.158344621003206,stack_2,1,49.68770269189544,0.4140641890991287,48.620369451984494,0.0,0.0,0.0,0.0,0.0,24.158344621003206,26.9226079823205,48.619156324885196,0.32475721670998897,0.0,0.0,0.0,0.0,377,377.0,break_even_hysteresis,0,0,0,0.4140641890991287,356.88225929064237,3030,stack_3,331,True,0
50.42355319694216,stack_2,1,117.122977992919,0.9760248166076584,43.05180252502686,0.0,0.0,0.0,0.0,0.0,50.42355319694216,54.55117156341622,43.06559650724508,0.7655119936138606,0.0,0.0,0.0,0.0,378,378.0,break_even_hysteresis,0,0,0,0.9760248166076584,357.85828410725003,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,379,379.0,break_even_hysteresis,1,1,0,0.8690411986869805,358.72732530593703,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,380,380.0,break_even_hysteresis,0,0,0,0.8690411986869805,359.59636650462403,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,381,381.0,break_even_hysteresis,0,0,0,0.8690411986869805,360.46540770331103,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,382,382.0,break_even_hysteresis,0,0,0,0.8690411986869805,361.33444890199803,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,383,383.0,break_even_hysteresis,0,0,0,0.8690411986869805,362.20349010068503,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,384,384.0,break_even_hysteresis,0,0,0,0.8690411986869805,363.07253129937203,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,385,385.0,break_even_hysteresis,0,0,0,0.8690411986869805,363.94157249805903,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,386,386.0,break_even_hysteresis,0,0,0,0.8690411986869805,364.81061369674603,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,387,387.0,break_even_hysteresis,0,0,0,0.8690411986869805,365.67965489543303,3030,stack_3,331,True,1
50.42355319694216,stack_1+stack_2,2,104.28494384243766,0.8690411986869805,48.35170959398151,0.0,24.379552743861257,27.082683318191602,48.054347945861096,0.368447797660264,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,388,388.0,break_even_hysteresis,0,0,0,0.8690411986869805,366.54869609412003,3030,stack_3,331,True,1
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,389,389.0,break_even_hysteresis,0,0,0,1.5736317089188612,368.1223278030389,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,390,390.0,break_even_hysteresis,0,0,0,1.5736317089188612,369.69595951195777,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,391,391.0,break_even_hysteresis,0,0,0,1.5736317089188612,371.26959122087663,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,392,392.0,break_even_hysteresis,0,0,0,1.5736317089188612,372.8432229297955,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,393,393.0,break_even_hysteresis,0,0,0,1.5736317089188612,374.41685463871437,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,394,394.0,break_even_hysteresis,0,0,0,1.5736317089188612,375.99048634763324,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,395,395.0,break_even_hysteresis,0,0,0,1.5736317089188612,377.5641180565521,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,396,396.0,break_even_hysteresis,0,0,0,1.5736317089188612,379.13774976547097,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,397,397.0,break_even_hysteresis,0,0,0,1.5736317089188612,380.71138147438984,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,398,398.0,break_even_hysteresis,0,0,0,1.5736317089188612,382.2850131833087,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,399,399.0,break_even_hysteresis,0,0,0,1.5736317089188612,383.8586448922276,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,400,400.0,break_even_hysteresis,0,0,0,1.5736317089188612,385.43227660114644,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,401,401.0,break_even_hysteresis,0,0,0,1.5736317089188612,387.0059083100653,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,402,402.0,break_even_hysteresis,0,0,0,1.5736317089188612,388.5795400189842,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,403,403.0,break_even_hysteresis,0,0,0,1.5736317089188612,390.15317172790304,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,404,404.0,break_even_hysteresis,0,0,0,1.5736317089188612,391.7268034368219,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,405,405.0,break_even_hysteresis,0,0,0,1.5736317089188612,393.3004351457408,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,406,406.0,break_even_hysteresis,0,0,0,1.5736317089188612,394.87406685465965,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,407,407.0,break_even_hysteresis,0,0,0,1.5736317089188612,396.4476985635785,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,408,408.0,break_even_hysteresis,0,0,0,1.5736317089188612,398.0213302724974,3030,stack_3,331,True,2
85.18418059029148,stack_1+stack_2,2,188.83580507026335,1.5736317089188612,45.11018477591977,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.805601308404334,48.11329503322808,45.108349023234055,0.649224710489817,0.0,0.0,0.0,0.0,409,409.0,break_even_hysteresis,0,0,0,1.5736317089188612,399.59496198141625,3030,stack_3,331,True,2
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,410,410.0,break_even_hysteresis,0,0,0,0.43346585729086856,400.0284278387071,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,411,411.0,break_even_hysteresis,0,0,0,0.43346585729086856,400.46189369599796,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,412,412.0,break_even_hysteresis,0,0,0,0.43346585729086856,400.8953595532888,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,413,413.0,break_even_hysteresis,0,0,0,0.43346585729086856,401.32882541057967,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,414,414.0,break_even_hysteresis,0,0,0,0.43346585729086856,401.7622912678705,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,415,415.0,break_even_hysteresis,0,0,0,0.43346585729086856,402.1957571251614,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,416,416.0,break_even_hysteresis,0,0,0,0.43346585729086856,402.62922298245223,3030,stack_3,331,True,0
