demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,417,417.0,break_even_hysteresis,0,0,0,0.43346585729086856,403.0626888397431,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,418,418.0,break_even_hysteresis,0,0,0,0.43346585729086856,403.49615469703394,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,419,419.0,break_even_hysteresis,0,0,0,0.43346585729086856,403.9296205543248,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,420,420.0,break_even_hysteresis,0,0,0,0.43346585729086856,404.36308641161565,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,421,421.0,break_even_hysteresis,0,0,0,0.43346585729086856,404.7965522689065,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,422,422.0,break_even_hysteresis,0,0,0,0.43346585729086856,405.23001812619736,3030,stack_3,331,True,0
24.354713879676314,stack_1+stack_2,2,52.01590287490423,0.43346585729086856,46.82166901581665,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.47295281638573,14.467783986820132,46.80997664601181,0.15997425775666532,0.0,0.0,0.0,0.0,423,423.0,break_even_hysteresis,0,0,0,0.43346585729086856,405.6634839834882,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,424,424.0,break_even_hysteresis,1,0,1,0.41741582760856466,406.0808998110968,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,425,425.0,break_even_hysteresis,0,0,0,0.41741582760856466,406.4983156387054,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,426,426.0,break_even_hysteresis,0,0,0,0.41741582760856466,406.91573146631396,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,427,427.0,break_even_hysteresis,0,0,0,0.41741582760856466,407.33314729392254,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,428,428.0,break_even_hysteresis,0,0,0,0.41741582760856466,407.7505631215311,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,429,429.0,break_even_hysteresis,0,0,0,0.41741582760856466,408.1679789491397,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,430,430.0,break_even_hysteresis,0,0,0,0.41741582760856466,408.5853947767483,3030,stack_3,331,True,0
24.354713879676314,stack_2,1,50.08989931302776,0.41741582760856466,48.62200606049523,0.0,0.0,0.0,0.0,0.0,24.354713879676314,27.115299046527937,48.620813522763676,0.3273859608090877,0.0,0.0,0.0,0.0,431,431.0,break_even_hysteresis,0,0,0,0.41741582760856466,409.00281060435685,3030,stack_3,331,True,0
51.0932442432395,stack_2,1,119.55104238465688,0.9962586865388073,42.73759828780614,0.0,0.0,0.0,0.0,0.0,51.0932442432395,55.316261885605215,42.752357350148834,0.7813817438968023,0.0,0.0,0.0,0.0,432,432.0,break_even_hysteresis,0,0,0,0.9962586865388073,409.99906929089565,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,433,433.0,break_even_hysteresis,1,1,0,0.8807558418954874,410.87982513279115,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,434,434.0,break_even_hysteresis,0,0,0,0.8807558418954874,411.76058097468666,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,435,435.0,break_even_hysteresis,0,0,0,0.8807558418954874,412.64133681658217,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,436,436.0,break_even_hysteresis,0,0,0,0.8807558418954874,413.5220926584777,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,437,437.0,break_even_hysteresis,0,0,0,0.8807558418954874,414.4028485003732,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,438,438.0,break_even_hysteresis,0,0,0,0.8807558418954874,415.2836043422687,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,439,439.0,break_even_hysteresis,0,0,0,0.8807558418954874,416.1643601841642,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,440,440.0,break_even_hysteresis,0,0,0,0.8807558418954874,417.0451160260597,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,441,441.0,break_even_hysteresis,0,0,0,0.8807558418954874,417.9258718679552,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,442,442.0,break_even_hysteresis,0,0,0,0.8807558418954874,418.8066277098507,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,443,443.0,break_even_hysteresis,0,0,0,0.8807558418954874,419.6873835517462,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,444,444.0,break_even_hysteresis,0,0,0,0.8807558418954874,420.56813939364173,3030,stack_3,331,True,1
51.0932442432395,stack_1+stack_2,2,105.69070102745849,0.8807558418954874,48.34223233126769,0.0,25.049243790158602,27.73808989646083,48.043239362813566,0.3786566681776118,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,445,445.0,break_even_hysteresis,0,0,0,0.8807558418954874,421.44889523553724,3030,stack_3,331,True,1
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,446,446.0,break_even_hysteresis,0,0,0,1.6373706656473794,423.0862659011846,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,447,447.0,break_even_hysteresis,0,0,0,1.6373706656473794,424.723636566832,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,448,448.0,break_even_hysteresis,0,0,0,1.6373706656473794,426.3610072324794,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,449,449.0,break_even_hysteresis,0,0,0,1.6373706656473794,427.99837789812676,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,450,450.0,break_even_hysteresis,0,0,0,1.6373706656473794,429.63574856377414,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,451,451.0,break_even_hysteresis,0,0,0,1.6373706656473794,431.2731192294215,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,452,452.0,break_even_hysteresis,0,0,0,1.6373706656473794,432.9104898950689,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,453,453.0,break_even_hysteresis,0,0,0,1.6373706656473794,434.5478605607163,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,454,454.0,break_even_hysteresis,0,0,0,1.6373706656473794,436.18523122636367,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,455,455.0,break_even_hysteresis,0,0,0,1.6373706656473794,437.82260189201105,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,456,456.0,break_even_hysteresis,0,0,0,1.6373706656473794,439.45997255765843,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,457,457.0,break_even_hysteresis,0,0,0,1.6373706656473794,441.0973432233058,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,458,458.0,break_even_hysteresis,0,0,0,1.6373706656473794,442.7347138889532,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,459,459.0,break_even_hysteresis,0,0,0,1.6373706656473794,444.3720845546006,3030,stack_3,331,True,2
87.76475839936745,stack_1+stack_2,2,196.48447987768554,1.6373706656473794,44.66752715227294,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.06087436273,48.41986196280782,45.02322919616543,0.6542162014907364,0.0,0.0,0.0,0.0,460,460.0,break_even_hysteresis,0,0,0,1.6373706656473794,446.00945522024796,3030,stack_3,331,True,2
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,461,461.0,break_even_hysteresis,0,0,0,0.8824540260175517,446.8919092462655,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,462,462.0,break_even_hysteresis,0,0,0,0.8824540260175517,447.7743632722831,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,463,463.0,break_even_hysteresis,0,0,0,0.8824540260175517,448.65681729830067,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,464,464.0,break_even_hysteresis,0,0,0,0.8824540260175517,449.53927132431824,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,465,465.0,break_even_hysteresis,0,0,0,0.8824540260175517,450.4217253503358,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,466,466.0,break_even_hysteresis,0,0,0,0.8824540260175517,451.3041793763534,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,467,467.0,break_even_hysteresis,0,0,0,0.8824540260175517,452.18663340237094,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,468,468.0,break_even_hysteresis,0,0,0,0.8824540260175517,453.0690874283885,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,469,469.0,break_even_hysteresis,0,0,0,0.8824540260175517,453.9515414544061,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,470,470.0,break_even_hysteresis,0,0,0,0.8824540260175517,454.83399548042365,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,471,471.0,break_even_hysteresis,0,0,0,0.8824540260175517,455.7164495064412,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,472,472.0,break_even_hysteresis,0,0,0,0.8824540260175517,456.5989035324588,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,473,473.0,break_even_hysteresis,0,0,0,0.8824540260175517,457.48135755847636,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,474,474.0,break_even_hysteresis,0,0,0,0.8824540260175517,458.36381158449393,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,475,475.0,break_even_hysteresis,0,0,0,0.8824540260175517,459.2462656105115,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,476,476.0,break_even_hysteresis,0,0,0,0.8824540260175517,460.12871963652907,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,477,477.0,break_even_hysteresis,0,0,0,0.8824540260175517,461.01117366254664,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,478,478.0,break_even_hysteresis,0,0,0,0.8824540260175517,461.8936276885642,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,479,479.0,break_even_hysteresis,0,0,0,0.8824540260175517,462.7760817145818,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,480,480.0,break_even_hysteresis,0,0,0,0.8824540260175517,463.65853574059935,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,481,481.0,break_even_hysteresis,0,0,0,0.8824540260175517,464.5409897666169,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,482,482.0,break_even_hysteresis,0,0,0,0.8824540260175517,465.4234437926345,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,483,483.0,break_even_hysteresis,0,0,0,0.8824540260175517,466.30589781865206,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,484,484.0,break_even_hysteresis,0,0,0,0.8824540260175517,467.1883518446696,3030,stack_3,331,True,1
51.19032434045365,stack_1+stack_2,2,105.89448312210621,0.8824540260175517,48.34087936519454,0.0,25.14632388737275,27.83309928128829,48.04162903469566,0.38013657170588844,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,485,485.0,break_even_hysteresis,0,0,0,0.8824540260175517,468.0708058706872,3030,stack_3,331,True,1
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,486,486.0,break_even_hysteresis,0,0,0,0.44996554979518494,468.5207714204824,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,487,487.0,break_even_hysteresis,0,0,0,0.44996554979518494,468.9707369702776,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,488,488.0,break_even_hysteresis,0,0,0,0.44996554979518494,469.4207025200728,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,489,489.0,break_even_hysteresis,0,0,0,0.44996554979518494,469.870668069868,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,490,490.0,break_even_hysteresis,0,0,0,0.44996554979518494,470.32063361966317,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,491,491.0,break_even_hysteresis,0,0,0,0.44996554979518494,470.77059916945836,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,492,492.0,break_even_hysteresis,0,0,0,0.44996554979518494,471.22056471925356,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,493,493.0,break_even_hysteresis,0,0,0,0.44996554979518494,471.67053026904875,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,494,494.0,break_even_hysteresis,0,0,0,0.44996554979518494,472.12049581884395,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,495,495.0,break_even_hysteresis,0,0,0,0.44996554979518494,472.57046136863914,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,496,496.0,break_even_hysteresis,0,0,0,0.44996554979518494,473.02042691843434,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,497,497.0,break_even_hysteresis,0,0,0,0.44996554979518494,473.47039246822953,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,498,498.0,break_even_hysteresis,0,0,0,0.44996554979518494,473.92035801802473,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,499,499.0,break_even_hysteresis,0,0,0,0.44996554979518494,474.3703235678199,3030,stack_3,331,True,0
25.37854384623019,stack_1+stack_2,2,53.99586597542219,0.44996554979518494,47.00090162047217,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.496782782939606,15.47350666719629,47.14364316012651,0.1729152325024664,0.0,0.0,0.0,0.0,500,500.0,break_even_hysteresis,0,0,0,0.44996554979518494,474.8202891176151,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,501,501.0,break_even_hysteresis,1,0,1,0.43489059920063383,475.25517971681575,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,502,502.0,break_even_hysteresis,0,0,0,0.43489059920063383,475.6900703160164,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,503,503.0,break_even_hysteresis,0,0,0,0.43489059920063383,476.124960915217,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,504,504.0,break_even_hysteresis,0,0,0,0.43489059920063383,476.55985151441763,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,505,505.0,break_even_hysteresis,0,0,0,0.43489059920063383,476.99474211361826,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,506,506.0,break_even_hysteresis,0,0,0,0.43489059920063383,477.4296327128189,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,507,507.0,break_even_hysteresis,0,0,0,0.43489059920063383,477.8645233120195,3030,stack_3,331,True,0
25.37854384623019,stack_2,1,52.18687190407606,0.43489059920063383,48.630130376233566,0.0,0.0,0.0,0.0,0.0,25.37854384623019,28.11995164416872,48.62945382043535,0.3410917057981202,0.0,0.0,0.0,0.0,508,508.0,break_even_hysteresis,0,0,0,0.43489059920063383,478.29941391122014,3030,stack_3,331,True,0
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,509,509.0,break_even_hysteresis,1,1,0,1.6269995014251715,479.92641341264533,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,510,510.0,break_even_hysteresis,0,0,0,1.6269995014251715,481.5534129140705,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,511,511.0,break_even_hysteresis,0,0,0,1.6269995014251715,483.1804124154957,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,512,512.0,break_even_hysteresis,0,0,0,1.6269995014251715,484.8074119169209,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,513,513.0,break_even_hysteresis,0,0,0,1.6269995014251715,486.4344114183461,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,514,514.0,break_even_hysteresis,0,0,0,1.6269995014251715,488.0614109197713,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,515,515.0,break_even_hysteresis,0,0,0,1.6269995014251715,489.68841042119647,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,516,516.0,break_even_hysteresis,0,0,0,1.6269995014251715,491.31540992262165,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,517,517.0,break_even_hysteresis,0,0,0,1.6269995014251715,492.94240942404684,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,518,518.0,break_even_hysteresis,0,0,0,1.6269995014251715,494.56940892547203,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,519,519.0,break_even_hysteresis,0,0,0,1.6269995014251715,496.1964084268972,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,520,520.0,break_even_hysteresis,0,0,0,1.6269995014251715,497.8234079283224,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,521,521.0,break_even_hysteresis,0,0,0,1.6269995014251715,499.4504074297476,3030,stack_3,331,True,2
87.34822981163414,stack_1+stack_2,2,195.23994017102058,1.6269995014251715,44.7389144532217,0.0,42.501423898230335,45.81305687067494,44.373889451373955,0.6956465891622696,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,522,522.0,break_even_hysteresis,0,0,0,1.6269995014251715,501.0774069311728,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,523,523.0,break_even_hysteresis,0,0,0,1.5567634932149153,502.6341704243877,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,524,524.0,break_even_hysteresis,0,0,0,1.5567634932149153,504.19093391760265,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,525,525.0,break_even_hysteresis,0,0,0,1.5567634932149153,505.7476974108176,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,526,526.0,break_even_hysteresis,0,0,0,1.5567634932149153,507.3044609040325,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,527,527.0,break_even_hysteresis,0,0,0,1.5567634932149153,508.86122439724744,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,528,528.0,break_even_hysteresis,0,0,0,1.5567634932149153,510.41798789046237,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,529,529.0,break_even_hysteresis,0,0,0,1.5567634932149153,511.9747513836773,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,530,530.0,break_even_hysteresis,0,0,0,1.5567634932149153,513.5315148768922,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,531,531.0,break_even_hysteresis,0,0,0,1.5567634932149153,515.0882783701071,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,532,532.0,break_even_hysteresis,0,0,0,1.5567634932149153,516.645041863322,3030,stack_3,331,True,2
84.4810400597129,stack_1+stack_2,2,186.81161918578982,1.5567634932149153,45.22258327823493,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,44.102460777825755,47.16284749207887,45.33674338406635,0.6359946970593009,0.0,0.0,0.0,0.0,533,533.0,break_even_hysteresis,0,0,0,1.5567634932149153,518.201805356537,3030,stack_3,331,True,2
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,534,534.0,break_even_hysteresis,0,0,0,2.158207633576771,520.3600129901138,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,535,535.0,break_even_hysteresis,0,0,0,2.158207633576771,522.5182206236906,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,536,536.0,break_even_hysteresis,0,0,0,2.158207633576771,524.6764282572674,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,537,537.0,break_even_hysteresis,0,0,0,2.158207633576771,526.8346358908442,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,538,538.0,break_even_hysteresis,0,0,0,2.158207633576771,528.992843524421,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,539,539.0,break_even_hysteresis,0,0,0,2.158207633576771,531.1510511579978,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,540,540.0,break_even_hysteresis,0,0,0,2.158207633576771,533.3092587915746,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,541,541.0,break_even_hysteresis,0,0,0,2.158207633576771,535.4674664251514,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,542,542.0,break_even_hysteresis,0,0,0,2.158207633576771,537.6256740587282,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,543,543.0,break_even_hysteresis,0,0,0,2.158207633576771,539.783881692305,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,544,544.0,break_even_hysteresis,0,0,0,2.158207633576771,541.9420893258819,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,545,545.0,break_even_hysteresis,0,0,0,2.158207633576771,544.1002969594587,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,546,546.0,break_even_hysteresis,0,0,0,2.158207633576771,546.2585045930355,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,547,547.0,break_even_hysteresis,0,0,0,2.158207633576771,548.4167122266123,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,548,548.0,break_even_hysteresis,0,0,0,2.158207633576771,550.5749198601891,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,549,549.0,break_even_hysteresis,0,0,0,2.158207633576771,552.7331274937659,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,550,550.0,break_even_hysteresis,0,0,0,2.158207633576771,554.8913351273427,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,551,551.0,break_even_hysteresis,0,0,0,2.158207633576771,557.0495427609195,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,552,552.0,break_even_hysteresis,0,0,0,2.158207633576771,559.2077503944963,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,553,553.0,break_even_hysteresis,0,0,0,2.158207633576771,561.3659580280731,3030,stack_3,331,True,3
105.2561639339389,stack_1+stack_2,2,258.9849160292125,2.158207633576771,40.64181248380751,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,53.34632976161337,57.7802309078011,41.63247125592286,0.8377170294237815,0.0,0.0,0.0,0.0,554,554.0,break_even_hysteresis,0,0,0,2.158207633576771,563.5241656616499,3030,stack_3,331,True,3
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,555,555.0,break_even_hysteresis,0,0,0,0.8812088425801906,564.4053745042302,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,556,556.0,break_even_hysteresis,0,0,0,0.8812088425801906,565.2865833468104,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,557,557.0,break_even_hysteresis,0,0,0,0.8812088425801906,566.1677921893906,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,558,558.0,break_even_hysteresis,0,0,0,0.8812088425801906,567.0490010319709,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,559,559.0,break_even_hysteresis,0,0,0,0.8812088425801906,567.9302098745511,3030,stack_3,331,True,1
