demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,560,560.0,break_even_hysteresis,0,0,0,0.8812088425801906,568.8114187171313,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,561,561.0,break_even_hysteresis,0,0,0,0.8812088425801906,569.6926275597116,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,562,562.0,break_even_hysteresis,0,0,0,0.8812088425801906,570.5738364022918,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,563,563.0,break_even_hysteresis,0,0,0,0.8812088425801906,571.455045244872,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,564,564.0,break_even_hysteresis,0,0,0,0.8812088425801906,572.3362540874523,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,565,565.0,break_even_hysteresis,0,0,0,0.8812088425801906,573.2174629300325,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,566,566.0,break_even_hysteresis,0,0,0,0.8812088425801906,574.0986717726128,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,567,567.0,break_even_hysteresis,0,0,0,0.8812088425801906,574.979880615193,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,568,568.0,break_even_hysteresis,0,0,0,0.8812088425801906,575.8610894577732,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,569,569.0,break_even_hysteresis,0,0,0,0.8812088425801906,576.7422983003535,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,570,570.0,break_even_hysteresis,0,0,0,0.8812088425801906,577.6235071429337,3030,stack_3,331,True,1
51.11914093485125,stack_1+stack_2,2,105.74506110962287,0.8812088425801906,48.34187090956192,0.0,25.07514048177035,27.763434213264215,48.042809798238956,0.3790514412195297,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,571,571.0,break_even_hysteresis,0,0,0,0.8812088425801906,578.5047159855139,3030,stack_3,331,True,1
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,572,572.0,break_even_hysteresis,0,0,0,1.6355546098313551,580.1402705953453,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,573,573.0,break_even_hysteresis,0,0,0,1.6355546098313551,581.7758252051767,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,574,574.0,break_even_hysteresis,0,0,0,1.6355546098313551,583.4113798150081,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,575,575.0,break_even_hysteresis,0,0,0,1.6355546098313551,585.0469344248395,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,576,576.0,break_even_hysteresis,0,0,0,1.6355546098313551,586.6824890346709,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,577,577.0,break_even_hysteresis,0,0,0,1.6355546098313551,588.3180436445023,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,578,578.0,break_even_hysteresis,0,0,0,1.6355546098313551,589.9535982543337,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,579,579.0,break_even_hysteresis,0,0,0,1.6355546098313551,591.589152864165,3030,stack_3,331,True,2
87.69243952845001,stack_1+stack_2,2,196.2665531797626,1.6355546098313551,44.680276953827985,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,44.988555491812555,48.335110424776296,45.04746372109606,0.6527918396460544,0.0,0.0,0.0,0.0,580,580.0,break_even_hysteresis,0,0,0,1.6355546098313551,593.2247074739964,3030,stack_3,331,True,2
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,581,581.0,break_even_hysteresis,0,0,0,2.011242794997204,595.2359502689936,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,582,582.0,break_even_hysteresis,0,0,0,2.011242794997204,597.2471930639908,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,583,583.0,break_even_hysteresis,0,0,0,2.011242794997204,599.258435858988,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,584,584.0,break_even_hysteresis,0,0,0,2.011242794997204,601.2696786539852,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,585,585.0,break_even_hysteresis,0,0,0,2.011242794997204,603.2809214489824,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,586,586.0,break_even_hysteresis,0,0,0,2.011242794997204,605.2921642439796,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,587,587.0,break_even_hysteresis,0,0,0,2.011242794997204,607.3034070389768,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,588,588.0,break_even_hysteresis,0,0,0,2.011242794997204,609.314649833974,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,589,589.0,break_even_hysteresis,0,0,0,2.011242794997204,611.3258926289712,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,590,590.0,break_even_hysteresis,0,0,0,2.011242794997204,613.3371354239684,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,591,591.0,break_even_hysteresis,0,0,0,2.011242794997204,615.3483782189656,3030,stack_3,331,True,3
100.95540802055372,stack_1+stack_2,2,241.34913539966448,2.011242794997204,41.82961246303021,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.36330215957169,56.7309080744335,42.13650677915282,0.8124501379904178,0.0,0.0,0.0,0.0,592,592.0,break_even_hysteresis,0,0,0,2.011242794997204,617.3596210139629,3030,stack_3,331,True,3
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,593,593.0,break_even_hysteresis,0,0,0,1.5752972848615983,618.9349182988244,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,594,594.0,break_even_hysteresis,0,0,0,1.5752972848615983,620.510215583686,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,595,595.0,break_even_hysteresis,0,0,0,1.5752972848615983,622.0855128685475,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,596,596.0,break_even_hysteresis,0,0,0,1.5752972848615983,623.6608101534091,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,597,597.0,break_even_hysteresis,0,0,0,1.5752972848615983,625.2361074382707,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,598,598.0,break_even_hysteresis,0,0,0,1.5752972848615983,626.8114047231322,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,599,599.0,break_even_hysteresis,0,0,0,1.5752972848615983,628.3867020079938,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,600,600.0,break_even_hysteresis,0,0,0,1.5752972848615983,629.9619992928554,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,601,601.0,break_even_hysteresis,0,0,0,1.5752972848615983,631.5372965777169,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,602,602.0,break_even_hysteresis,0,0,0,1.5752972848615983,633.1125938625785,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,603,603.0,break_even_hysteresis,0,0,0,1.5752972848615983,634.68789114744,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,604,604.0,break_even_hysteresis,0,0,0,1.5752972848615983,636.2631884323016,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,605,605.0,break_even_hysteresis,0,0,0,1.5752972848615983,637.8384857171632,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,606,606.0,break_even_hysteresis,0,0,0,1.5752972848615983,639.4137830020247,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,607,607.0,break_even_hysteresis,0,0,0,1.5752972848615983,640.9890802868863,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,608,608.0,break_even_hysteresis,0,0,0,1.5752972848615983,642.5643775717479,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,609,609.0,break_even_hysteresis,0,0,0,1.5752972848615983,644.1396748566094,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,610,610.0,break_even_hysteresis,0,0,0,1.5752972848615983,645.714972141471,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,611,611.0,break_even_hysteresis,0,0,0,1.5752972848615983,647.2902694263325,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,612,612.0,break_even_hysteresis,0,0,0,1.5752972848615983,648.8655667111941,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,613,613.0,break_even_hysteresis,0,0,0,1.5752972848615983,650.4408639960557,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,614,614.0,break_even_hysteresis,0,0,0,1.5752972848615983,652.0161612809172,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,615,615.0,break_even_hysteresis,0,0,0,1.5752972848615983,653.5914585657788,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,616,616.0,break_even_hysteresis,0,0,0,1.5752972848615983,655.1667558506404,3030,stack_3,331,True,2
85.25282629986835,stack_1+stack_2,2,189.0356741833918,1.5752972848615983,45.098803000094485,0.0,40.40602038646454,43.0406263018849,45.10378960232123,0.6505900539385502,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,617,617.0,break_even_hysteresis,0,0,0,1.5752972848615983,656.7420531355019,3030,stack_3,331,True,2
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,618,618.0,break_even_hysteresis,0,0,0,2.1448866396621935,658.8869397751641,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,619,619.0,break_even_hysteresis,0,0,0,2.1448866396621935,661.0318264148264,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,620,620.0,break_even_hysteresis,0,0,0,2.1448866396621935,663.1767130544886,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,621,621.0,break_even_hysteresis,0,0,0,2.1448866396621935,665.3215996941508,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,622,622.0,break_even_hysteresis,0,0,0,2.1448866396621935,667.466486333813,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,623,623.0,break_even_hysteresis,0,0,0,2.1448866396621935,669.6113729734752,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,624,624.0,break_even_hysteresis,0,0,0,2.1448866396621935,671.7562596131374,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,625,625.0,break_even_hysteresis,0,0,0,2.1448866396621935,673.9011462527997,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,626,626.0,break_even_hysteresis,0,0,0,2.1448866396621935,676.0460328924619,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,627,627.0,break_even_hysteresis,0,0,0,2.1448866396621935,678.1909195321241,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,628,628.0,break_even_hysteresis,0,0,0,2.1448866396621935,680.3358061717863,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,629,629.0,break_even_hysteresis,0,0,0,2.1448866396621935,682.4806928114485,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,630,630.0,break_even_hysteresis,0,0,0,2.1448866396621935,684.6255794511108,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,631,631.0,break_even_hysteresis,0,0,0,2.1448866396621935,686.770466090773,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,632,632.0,break_even_hysteresis,0,0,0,2.1448866396621935,688.9153527304352,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,633,633.0,break_even_hysteresis,0,0,0,2.1448866396621935,691.0602393700974,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,634,634.0,break_even_hysteresis,0,0,0,2.1448866396621935,693.2051260097596,3030,stack_3,331,True,3
104.84968160789192,stack_1+stack_2,2,257.3863967594632,2.1448866396621935,40.73629489668706,0.0,51.909834172325525,55.6781538934124,39.681987853731,0.95,52.9398474355664,57.34633547577499,41.84089015633551,0.8272691592109017,0.0,0.0,0.0,0.0,635,635.0,break_even_hysteresis,0,0,0,2.1448866396621935,695.3500126494218,3030,stack_3,331,True,3
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,636,636.0,break_even_hysteresis,0,0,0,1.6465559599160449,696.9965686093379,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,637,637.0,break_even_hysteresis,0,0,0,1.6465559599160449,698.643124569254,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,638,638.0,break_even_hysteresis,0,0,0,1.6465559599160449,700.2896805291701,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,639,639.0,break_even_hysteresis,0,0,0,1.6465559599160449,701.9362364890862,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,640,640.0,break_even_hysteresis,0,0,0,1.6465559599160449,703.5827924490023,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,641,641.0,break_even_hysteresis,0,0,0,1.6465559599160449,705.2293484089184,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,642,642.0,break_even_hysteresis,0,0,0,1.6465559599160449,706.8759043688345,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,643,643.0,break_even_hysteresis,0,0,0,1.6465559599160449,708.5224603287506,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,644,644.0,break_even_hysteresis,0,0,0,1.6465559599160449,710.1690162886667,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,645,645.0,break_even_hysteresis,0,0,0,1.6465559599160449,711.8155722485828,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,646,646.0,break_even_hysteresis,0,0,0,1.6465559599160449,713.4621282084989,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,647,647.0,break_even_hysteresis,0,0,0,1.6465559599160449,715.108684168415,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,648,648.0,break_even_hysteresis,0,0,0,1.6465559599160449,716.7552401283311,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,649,649.0,break_even_hysteresis,0,0,0,1.6465559599160449,718.4017960882472,3030,stack_3,331,True,2
88.1305346627912,stack_1+stack_2,2,197.58671518992537,1.6465559599160449,44.60347173547468,0.0,42.703884036637454,46.0809320906646,44.3033657146548,0.7,45.42665062615375,48.84852049283351,44.90065518660857,0.6614203758189826,0.0,0.0,0.0,0.0,650,650.0,break_even_hysteresis,0,0,0,1.6465559599160449,720.0483520481633,3030,stack_3,331,True,2
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,651,651.0,break_even_hysteresis,0,0,0,2.0732332468065864,722.1215852949699,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,652,652.0,break_even_hysteresis,0,0,0,2.0732332468065864,724.1948185417765,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,653,653.0,break_even_hysteresis,0,0,0,2.0732332468065864,726.2680517885831,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,654,654.0,break_even_hysteresis,0,0,0,2.0732332468065864,728.3412850353897,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,655,655.0,break_even_hysteresis,0,0,0,2.0732332468065864,730.4145182821962,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,656,656.0,break_even_hysteresis,0,0,0,2.0732332468065864,732.4877515290028,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,657,657.0,break_even_hysteresis,0,0,0,2.0732332468065864,734.5609847758094,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,658,658.0,break_even_hysteresis,0,0,0,2.0732332468065864,736.634218022616,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,659,659.0,break_even_hysteresis,0,0,0,2.0732332468065864,738.7074512694226,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,660,660.0,break_even_hysteresis,0,0,0,2.0732332468065864,740.7806845162291,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,661,661.0,break_even_hysteresis,0,0,0,2.0732332468065864,742.8539177630357,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,662,662.0,break_even_hysteresis,0,0,0,2.0732332468065864,744.9271510098423,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,663,663.0,break_even_hysteresis,0,0,0,2.0732332468065864,747.0003842566489,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,664,664.0,break_even_hysteresis,0,0,0,2.0732332468065864,749.0736175034555,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,665,665.0,break_even_hysteresis,0,0,0,2.0732332468065864,751.146850750262,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,666,666.0,break_even_hysteresis,0,0,0,2.0732332468065864,753.2200839970686,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,667,667.0,break_even_hysteresis,0,0,0,2.0732332468065864,755.2933172438752,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,668,668.0,break_even_hysteresis,0,0,0,2.0732332468065864,757.3665504906818,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,669,669.0,break_even_hysteresis,0,0,0,2.0732332468065864,759.4397837374884,3030,stack_3,331,True,3
102.78034963708664,stack_1+stack_2,2,248.78798961679036,2.0732332468065864,41.312424203193984,0.0,48.95614157598666,53.62457373954654,41.242220943209105,0.8623002760041754,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,670,670.0,break_even_hysteresis,0,0,0,2.0732332468065864,761.513016984295,3030,stack_3,331,True,3
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,671,671.0,break_even_hysteresis,0,0,0,0.4435478394205427,761.9565648237154,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,672,672.0,break_even_hysteresis,0,0,0,0.4435478394205427,762.4001126631359,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,673,673.0,break_even_hysteresis,0,0,0,0.4435478394205427,762.8436605025564,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,674,674.0,break_even_hysteresis,0,0,0,0.4435478394205427,763.2872083419769,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,675,675.0,break_even_hysteresis,0,0,0,0.4435478394205427,763.7307561813974,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,676,676.0,break_even_hysteresis,0,0,0,0.4435478394205427,764.1743040208179,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,677,677.0,break_even_hysteresis,0,0,0,0.4435478394205427,764.6178518602384,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,678,678.0,break_even_hysteresis,0,0,0,0.4435478394205427,765.0613996996589,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,679,679.0,break_even_hysteresis,0,0,0,0.4435478394205427,765.5049475390794,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,680,680.0,break_even_hysteresis,0,0,0,0.4435478394205427,765.9484953784998,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,681,681.0,break_even_hysteresis,0,0,0,0.4435478394205427,766.3920432179203,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,682,682.0,break_even_hysteresis,0,0,0,0.4435478394205427,766.8355910573408,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,683,683.0,break_even_hysteresis,0,0,0,0.4435478394205427,767.2791388967613,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,684,684.0,break_even_hysteresis,0,0,0,0.4435478394205427,767.7226867361818,3030,stack_3,331,True,0
24.980315564308967,stack_1+stack_2,2,53.22574073046513,0.4435478394205427,46.932772041274454,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,12.098554501018382,15.08232138430847,47.01386043546395,0.16788171882562766,0.0,0.0,0.0,0.0,685,685.0,break_even_hysteresis,0,0,0,0.4435478394205427,768.1662345756023,3030,stack_3,331,True,0
24.980315564308967,stack_2,1,51.37123471875333,0.42809362265627776,48.627049166855585,0.0,0.0,0.0,0.0,0.0,24.980315564308967,27.72918258001169,48.626093095501055,0.33576072755199204,0.0,0.0,0.0,0.0,686,686.0,break_even_hysteresis,1,0,1,0.42809362265627776,768.5943281982586,3030,stack_3,331,True,0
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,687,687.0,break_even_hysteresis,1,1,0,2.0954368874998814,770.6897650857585,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,688,688.0,break_even_hysteresis,0,0,0,2.0954368874998814,772.7852019732584,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,689,689.0,break_even_hysteresis,0,0,0,2.0954368874998814,774.8806388607583,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,690,690.0,break_even_hysteresis,0,0,0,2.0954368874998814,776.9760757482582,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,691,691.0,break_even_hysteresis,0,0,0,2.0954368874998814,779.071512635758,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,692,692.0,break_even_hysteresis,0,0,0,2.0954368874998814,781.1669495232579,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,693,693.0,break_even_hysteresis,0,0,0,2.0954368874998814,783.2623864107578,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,694,694.0,break_even_hysteresis,0,0,0,2.0954368874998814,785.3578232982577,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,695,695.0,break_even_hysteresis,0,0,0,2.0954368874998814,787.4532601857576,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,696,696.0,break_even_hysteresis,0,0,0,2.0954368874998814,789.5486970732575,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,697,697.0,break_even_hysteresis,0,0,0,2.0954368874998814,791.6441339607574,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,698,698.0,break_even_hysteresis,0,0,0,2.0954368874998814,793.7395708482572,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,699,699.0,break_even_hysteresis,0,0,0,2.0954368874998814,795.8350077357571,3030,stack_3,331,True,3
