demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,700,700.0,break_even_hysteresis,0,0,0,2.0954368874998814,797.930444623257,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,701,701.0,break_even_hysteresis,0,0,0,2.0954368874998814,800.0258815107569,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,702,702.0,break_even_hysteresis,0,0,0,2.0954368874998814,802.1213183982568,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,703,703.0,break_even_hysteresis,0,0,0,2.0954368874998814,804.2167552857567,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,704,704.0,break_even_hysteresis,0,0,0,2.0954368874998814,806.3121921732566,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,705,705.0,break_even_hysteresis,0,0,0,2.0954368874998814,808.4076290607564,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,706,706.0,break_even_hysteresis,0,0,0,2.0954368874998814,810.5030659482563,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,707,707.0,break_even_hysteresis,0,0,0,2.0954368874998814,812.5985028357562,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,708,708.0,break_even_hysteresis,0,0,0,2.0954368874998814,814.6939397232561,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,709,709.0,break_even_hysteresis,0,0,0,2.0954368874998814,816.789376610756,3030,stack_3,331,True,3
103.35301637339225,stack_1+stack_2,2,251.45242649998576,2.0954368874998814,41.10241361039247,0.0,49.52880831229227,54.26023750416875,40.81173669207913,0.881649912934386,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,710,710.0,break_even_hysteresis,0,0,0,2.0954368874998814,818.8848134982559,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,711,711.0,break_even_hysteresis,0,0,0,2.096730968027727,820.9815444662836,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,712,712.0,break_even_hysteresis,0,0,0,2.096730968027727,823.0782754343113,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,713,713.0,break_even_hysteresis,0,0,0,2.096730968027727,825.175006402339,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,714,714.0,break_even_hysteresis,0,0,0,2.096730968027727,827.2717373703667,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,715,715.0,break_even_hysteresis,0,0,0,2.096730968027727,829.3684683383945,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,716,716.0,break_even_hysteresis,0,0,0,2.096730968027727,831.4651993064222,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,717,717.0,break_even_hysteresis,0,0,0,2.096730968027727,833.5619302744499,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,718,718.0,break_even_hysteresis,0,0,0,2.096730968027727,835.6586612424776,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,719,719.0,break_even_hysteresis,0,0,0,2.096730968027727,837.7553922105053,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,720,720.0,break_even_hysteresis,0,0,0,2.096730968027727,839.852123178533,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,721,721.0,break_even_hysteresis,0,0,0,2.096730968027727,841.9488541465607,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,722,722.0,break_even_hysteresis,0,0,0,2.096730968027727,844.0455851145884,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,723,723.0,break_even_hysteresis,0,0,0,2.096730968027727,846.1423160826162,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,724,724.0,break_even_hysteresis,0,0,0,2.096730968027727,848.2390470506439,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,725,725.0,break_even_hysteresis,0,0,0,2.096730968027727,850.3357780186716,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,726,726.0,break_even_hysteresis,0,0,0,2.096730968027727,852.4325089866993,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,727,727.0,break_even_hysteresis,0,0,0,2.096730968027727,854.529239954727,3030,stack_3,331,True,3
103.3863927409274,stack_1+stack_2,2,251.60771616332724,2.096730968027727,41.09031086861253,0.0,49.562184679827425,54.29728548703865,40.786647054995434,0.8827776553941993,53.82420806109998,58.29033724681,41.3874449329369,0.85,0.0,0.0,0.0,0.0,728,728.0,break_even_hysteresis,0,0,0,2.096730968027727,856.6259709227547,3030,stack_3,331,True,3
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,729,729.0,break_even_hysteresis,0,0,0,0.8910401014539742,857.5170110242087,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,730,730.0,break_even_hysteresis,0,0,0,0.8910401014539742,858.4080511256627,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,731,731.0,break_even_hysteresis,0,0,0,0.8910401014539742,859.2990912271167,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,732,732.0,break_even_hysteresis,0,0,0,0.8910401014539742,860.1901313285707,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,733,733.0,break_even_hysteresis,0,0,0,0.8910401014539742,861.0811714300247,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,734,734.0,break_even_hysteresis,0,0,0,0.8910401014539742,861.9722115314787,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,735,735.0,break_even_hysteresis,0,0,0,0.8910401014539742,862.8632516329327,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,736,736.0,break_even_hysteresis,0,0,0,0.8910401014539742,863.7542917343867,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,737,737.0,break_even_hysteresis,0,0,0,0.8910401014539742,864.6453318358407,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,738,738.0,break_even_hysteresis,0,0,0,0.8910401014539742,865.5363719372947,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,739,739.0,break_even_hysteresis,0,0,0,0.8910401014539742,866.4274120387487,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,740,740.0,break_even_hysteresis,0,0,0,0.8910401014539742,867.3184521402027,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,741,741.0,break_even_hysteresis,0,0,0,0.8910401014539742,868.2094922416567,3030,stack_3,331,True,1
51.681164542776685,stack_1+stack_2,2,106.9248121744769,0.8910401014539742,48.33411767742441,0.0,25.637164089695784,28.313469892871293,48.03348716214008,0.3876190131957808,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,742,742.0,break_even_hysteresis,0,0,0,0.8910401014539742,869.1005323431107,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,743,743.0,break_even_hysteresis,0,0,0,0.8902113161830542,869.9907436592937,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,744,744.0,break_even_hysteresis,0,0,0,0.8902113161830542,870.8809549754767,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,745,745.0,break_even_hysteresis,0,0,0,0.8902113161830542,871.7711662916597,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,746,746.0,break_even_hysteresis,0,0,0,0.8902113161830542,872.6613776078427,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,747,747.0,break_even_hysteresis,0,0,0,0.8902113161830542,873.5515889240257,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,748,748.0,break_even_hysteresis,0,0,0,0.8902113161830542,874.4418002402087,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,749,749.0,break_even_hysteresis,0,0,0,0.8902113161830542,875.3320115563918,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,750,750.0,break_even_hysteresis,0,0,0,0.8902113161830542,876.2222228725748,3030,stack_3,331,True,1
51.63378537250582,stack_1+stack_2,2,106.8253579419665,0.8902113161830542,48.33476467315576,0.0,25.58978491942492,28.267101317331647,48.034273069986064,0.3868967580347048,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,751,751.0,break_even_hysteresis,0,0,0,0.8902113161830542,877.1124341887578,3030,stack_3,331,True,1
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,752,752.0,break_even_hysteresis,0,0,0,2.01606383437189,879.1284980231296,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,753,753.0,break_even_hysteresis,0,0,0,2.01606383437189,881.1445618575015,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,754,754.0,break_even_hysteresis,0,0,0,2.01606383437189,883.1606256918733,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,755,755.0,break_even_hysteresis,0,0,0,2.01606383437189,885.1766895262451,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,756,756.0,break_even_hysteresis,0,0,0,2.01606383437189,887.192753360617,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,757,757.0,break_even_hysteresis,0,0,0,2.01606383437189,889.2088171949888,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,758,758.0,break_even_hysteresis,0,0,0,2.01606383437189,891.2248810293606,3030,stack_3,331,True,3
101.10251921297322,stack_1+stack_2,2,241.9276601246268,2.01606383437189,41.79039269874771,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,52.51041335199119,56.88794042319879,42.06107729305279,0.8162313568694972,0.0,0.0,0.0,0.0,759,759.0,break_even_hysteresis,0,0,0,2.01606383437189,893.2409448637325,3030,stack_3,331,True,3
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,760,760.0,break_even_hysteresis,0,0,0,0.8691245897404729,894.110069453473,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,761,761.0,break_even_hysteresis,0,0,0,0.8691245897404729,894.9791940432135,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,762,762.0,break_even_hysteresis,0,0,0,0.8691245897404729,895.848318632954,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,763,763.0,break_even_hysteresis,0,0,0,0.8691245897404729,896.7174432226946,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,764,764.0,break_even_hysteresis,0,0,0,0.8691245897404729,897.5865678124351,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,765,765.0,break_even_hysteresis,0,0,0,0.8691245897404729,898.4556924021756,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,766,766.0,break_even_hysteresis,0,0,0,0.8691245897404729,899.3248169919161,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,767,767.0,break_even_hysteresis,0,0,0,0.8691245897404729,900.1939415816566,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,768,768.0,break_even_hysteresis,0,0,0,0.8691245897404729,901.0630661713972,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,769,769.0,break_even_hysteresis,0,0,0,0.8691245897404729,901.9321907611377,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,770,770.0,break_even_hysteresis,0,0,0,0.8691245897404729,902.8013153508782,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,771,771.0,break_even_hysteresis,0,0,0,0.8691245897404729,903.6704399406187,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,772,772.0,break_even_hysteresis,0,0,0,0.8691245897404729,904.5395645303593,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,773,773.0,break_even_hysteresis,0,0,0,0.8691245897404729,905.4086891200998,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,774,774.0,break_even_hysteresis,0,0,0,0.8691245897404729,906.2778137098403,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,775,775.0,break_even_hysteresis,0,0,0,0.8691245897404729,907.1469382995808,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,776,776.0,break_even_hysteresis,0,0,0,0.8691245897404729,908.0160628893213,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,777,777.0,break_even_hysteresis,0,0,0,0.8691245897404729,908.8851874790619,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,778,778.0,break_even_hysteresis,0,0,0,0.8691245897404729,909.7543120688024,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,779,779.0,break_even_hysteresis,0,0,0,0.8691245897404729,910.6234366585429,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,780,780.0,break_even_hysteresis,0,0,0,0.8691245897404729,911.4925612482834,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,781,781.0,break_even_hysteresis,0,0,0,0.8691245897404729,912.361685838024,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,782,782.0,break_even_hysteresis,0,0,0,0.8691245897404729,913.2308104277645,3030,stack_3,331,True,1
50.42832041356763,stack_1+stack_2,2,104.29495076885675,0.8691245897404729,48.35164122693647,0.0,24.38431996048673,27.087348850385357,48.05426886906578,0.3685204698238336,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,783,783.0,break_even_hysteresis,0,0,0,0.8691245897404729,914.099935017505,3030,stack_3,331,True,1
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,784,784.0,break_even_hysteresis,0,0,0,1.5762989248821253,915.6762339423872,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,785,785.0,break_even_hysteresis,0,0,0,1.5762989248821253,917.2525328672693,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,786,786.0,break_even_hysteresis,0,0,0,1.5762989248821253,918.8288317921515,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,787,787.0,break_even_hysteresis,0,0,0,1.5762989248821253,920.4051307170337,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,788,788.0,break_even_hysteresis,0,0,0,1.5762989248821253,921.9814296419158,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,789,789.0,break_even_hysteresis,0,0,0,1.5762989248821253,923.557728566798,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,790,790.0,break_even_hysteresis,0,0,0,1.5762989248821253,925.1340274916802,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,791,791.0,break_even_hysteresis,0,0,0,1.5762989248821253,926.7103264165623,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,792,792.0,break_even_hysteresis,0,0,0,1.5762989248821253,928.2866253414445,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,793,793.0,break_even_hysteresis,0,0,0,1.5762989248821253,929.8629242663267,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,794,794.0,break_even_hysteresis,0,0,0,1.5762989248821253,931.4392231912088,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,795,795.0,break_even_hysteresis,0,0,0,1.5762989248821253,933.015522116091,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,796,796.0,break_even_hysteresis,0,0,0,1.5762989248821253,934.5918210409732,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,797,797.0,break_even_hysteresis,0,0,0,1.5762989248821253,936.1681199658553,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,798,798.0,break_even_hysteresis,0,0,0,1.5762989248821253,937.7444188907375,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,799,799.0,break_even_hysteresis,0,0,0,1.5762989248821253,939.3207178156197,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,800,800.0,break_even_hysteresis,0,0,0,1.5762989248821253,940.8970167405018,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,801,801.0,break_even_hysteresis,0,0,0,1.5762989248821253,942.473315665384,3030,stack_3,331,True,2
85.29342107812039,stack_1+stack_2,2,189.15587098585505,1.5762989248821253,45.09160653252924,0.0,40.44661516471658,43.09433729526983,45.0896490634668,0.6514629455061848,44.846805913403806,48.1689920294936,45.0949649285717,0.65,0.0,0.0,0.0,0.0,802,802.0,break_even_hysteresis,0,0,0,1.5762989248821253,944.0496145902662,3030,stack_3,331,True,2
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,803,803.0,break_even_hysteresis,0,0,0,0.8707777755404938,944.9203923658067,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,804,804.0,break_even_hysteresis,0,0,0,0.8707777755404938,945.7911701413473,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,805,805.0,break_even_hysteresis,0,0,0,0.8707777755404938,946.6619479168878,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,806,806.0,break_even_hysteresis,0,0,0,0.8707777755404938,947.5327256924284,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,807,807.0,break_even_hysteresis,0,0,0,0.8707777755404938,948.4035034679689,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,808,808.0,break_even_hysteresis,0,0,0,0.8707777755404938,949.2742812435094,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,809,809.0,break_even_hysteresis,0,0,0,0.8707777755404938,950.14505901905,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,810,810.0,break_even_hysteresis,0,0,0,0.8707777755404938,951.0158367945905,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,811,811.0,break_even_hysteresis,0,0,0,0.8707777755404938,951.8866145701311,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,812,812.0,break_even_hysteresis,0,0,0,0.8707777755404938,952.7573923456716,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,813,813.0,break_even_hysteresis,0,0,0,0.8707777755404938,953.6281701212122,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,814,814.0,break_even_hysteresis,0,0,0,0.8707777755404938,954.4989478967527,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,815,815.0,break_even_hysteresis,0,0,0,0.8707777755404938,955.3697256722933,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,816,816.0,break_even_hysteresis,0,0,0,0.8707777755404938,956.2405034478338,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,817,817.0,break_even_hysteresis,0,0,0,0.8707777755404938,957.1112812233744,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,818,818.0,break_even_hysteresis,0,0,0,0.8707777755404938,957.9820589989149,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,819,819.0,break_even_hysteresis,0,0,0,0.8707777755404938,958.8528367744555,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,820,820.0,break_even_hysteresis,0,0,0,0.8707777755404938,959.723614549996,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,821,821.0,break_even_hysteresis,0,0,0,0.8707777755404938,960.5943923255365,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,822,822.0,break_even_hysteresis,0,0,0,0.8707777755404938,961.4651701010771,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,823,823.0,break_even_hysteresis,0,0,0,0.8707777755404938,962.3359478766176,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,824,824.0,break_even_hysteresis,0,0,0,0.8707777755404938,963.2067256521582,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,825,825.0,break_even_hysteresis,0,0,0,0.8707777755404938,964.0775034276987,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,826,826.0,break_even_hysteresis,0,0,0,0.8707777755404938,964.9482812032393,3030,stack_3,331,True,1
50.52282809155957,stack_1+stack_2,2,104.49333306485926,0.8707777755404938,48.35028858750245,0.0,24.478827638478666,27.179840685531325,48.05270121126984,0.3699611590085692,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,827,827.0,break_even_hysteresis,0,0,0,0.8707777755404938,965.8190589787798,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,828,828.0,break_even_hysteresis,0,0,0,0.8823837728863351,966.7014427516661,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,829,829.0,break_even_hysteresis,0,0,0,0.8823837728863351,967.5838265245525,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,830,830.0,break_even_hysteresis,0,0,0,0.8823837728863351,968.4662102974388,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,831,831.0,break_even_hysteresis,0,0,0,0.8823837728863351,969.3485940703251,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,832,832.0,break_even_hysteresis,0,0,0,0.8823837728863351,970.2309778432115,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,833,833.0,break_even_hysteresis,0,0,0,0.8823837728863351,971.1133616160978,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,834,834.0,break_even_hysteresis,0,0,0,0.8823837728863351,971.9957453889841,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,835,835.0,break_even_hysteresis,0,0,0,0.8823837728863351,972.8781291618704,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,836,836.0,break_even_hysteresis,0,0,0,0.8823837728863351,973.7605129347568,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,837,837.0,break_even_hysteresis,0,0,0,0.8823837728863351,974.6428967076431,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,838,838.0,break_even_hysteresis,0,0,0,0.8823837728863351,975.5252804805294,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,839,839.0,break_even_hysteresis,0,0,0,0.8823837728863351,976.4076642534158,3030,stack_3,331,True,1
