demand_net_power_kw,mode,active_stack_count,total_chemical_input_lhv_kw,hydrogen_g_per_s,system_efficiency_lhv_pct,power_balance_error_kw,stack_1_net_power_kw,stack_1_gross_power_kw,stack_1_efficiency_lhv_pct,stack_1_current_density_a_cm2,stack_2_net_power_kw,stack_2_gross_power_kw,stack_2_efficiency_lhv_pct,stack_2_current_density_a_cm2,stack_3_net_power_kw,stack_3_gross_power_kw,stack_3_efficiency_lhv_pct,stack_3_current_density_a_cm2,step,time_s,strategy,stack_state_changes,stack_starts,stack_stops,hydrogen_g,cumulative_hydrogen_g,seed,failed_stack,fault_step,fault_active,load_state
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,840,840.0,break_even_hysteresis,0,0,0,0.8823837728863351,977.2900480263021,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,841,841.0,break_even_hysteresis,0,0,0,0.8823837728863351,978.1724317991884,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,842,842.0,break_even_hysteresis,0,0,0,0.8823837728863351,979.0548155720747,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,843,843.0,break_even_hysteresis,0,0,0,0.8823837728863351,979.9371993449611,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,844,844.0,break_even_hysteresis,0,0,0,0.8823837728863351,980.8195831178474,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,845,845.0,break_even_hysteresis,0,0,0,0.8823837728863351,981.7019668907337,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,846,846.0,break_even_hysteresis,0,0,0,0.8823837728863351,982.5843506636201,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,847,847.0,break_even_hysteresis,0,0,0,0.8823837728863351,983.4667344365064,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,848,848.0,break_even_hysteresis,0,0,0,0.8823837728863351,984.3491182093927,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,849,849.0,break_even_hysteresis,0,0,0,0.8823837728863351,985.231501982279,3030,stack_3,331,True,1
51.186308179473514,stack_1+stack_2,2,105.8860527463602,0.8823837728863351,48.340935233543334,0.0,25.142307726392612,27.829168784770047,48.04169565326257,0.3800753487469588,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,850,850.0,break_even_hysteresis,0,0,0,0.8823837728863351,986.1138857551654,3030,stack_3,331,True,1
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,851,851.0,break_even_hysteresis,0,0,0,1.996096049777472,988.1099818049429,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,852,852.0,break_even_hysteresis,0,0,0,1.996096049777472,990.1060778547204,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,853,853.0,break_even_hysteresis,0,0,0,1.996096049777472,992.1021739044979,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,854,854.0,break_even_hysteresis,0,0,0,1.996096049777472,994.0982699542755,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,855,855.0,break_even_hysteresis,0,0,0,1.996096049777472,996.094366004053,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,856,856.0,break_even_hysteresis,0,0,0,1.996096049777472,998.0904620538305,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,857,857.0,break_even_hysteresis,0,0,0,1.996096049777472,1000.086558103608,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,858,858.0,break_even_hysteresis,0,0,0,1.996096049777472,1002.0826541533855,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,859,859.0,break_even_hysteresis,0,0,0,1.996096049777472,1004.078750203163,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,860,860.0,break_even_hysteresis,0,0,0,1.996096049777472,1006.0748462529406,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,861,861.0,break_even_hysteresis,0,0,0,1.996096049777472,1008.0709423027181,3030,stack_3,331,True,3
100.49321396293016,stack_1+stack_2,2,239.53152597329665,1.996096049777472,41.95406577676681,0.0,48.59210586098203,53.2204917519151,41.5158733700452,0.85,51.901108101948125,56.23754372016315,42.373491196664816,0.8005703016044755,0.0,0.0,0.0,0.0,862,862.0,break_even_hysteresis,0,0,0,1.996096049777472,1010.0670383524956,3030,stack_3,331,True,3
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,863,863.0,break_even_hysteresis,0,0,0,1.5526093588958478,1011.6196477113915,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,864,864.0,break_even_hysteresis,0,0,0,1.5526093588958478,1013.1722570702874,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,865,865.0,break_even_hysteresis,0,0,0,1.5526093588958478,1014.7248664291833,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,866,866.0,break_even_hysteresis,0,0,0,1.5526093588958478,1016.2774757880792,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,867,867.0,break_even_hysteresis,0,0,0,1.5526093588958478,1017.8300851469751,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,868,868.0,break_even_hysteresis,0,0,0,1.5526093588958478,1019.382694505871,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,869,869.0,break_even_hysteresis,0,0,0,1.5526093588958478,1020.9353038647669,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,870,870.0,break_even_hysteresis,0,0,0,1.5526093588958478,1022.4879132236628,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,871,871.0,break_even_hysteresis,0,0,0,1.5526093588958478,1024.0405225825587,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,872,872.0,break_even_hysteresis,0,0,0,1.5526093588958478,1025.5931319414544,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,873,873.0,break_even_hysteresis,0,0,0,1.5526093588958478,1027.1457413003502,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,874,874.0,break_even_hysteresis,0,0,0,1.5526093588958478,1028.698350659246,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,875,875.0,break_even_hysteresis,0,0,0,1.5526093588958478,1030.2509600181418,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,876,876.0,break_even_hysteresis,0,0,0,1.5526093588958478,1031.8035693770375,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,877,877.0,break_even_hysteresis,0,0,0,1.5526093588958478,1033.3561787359333,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,878,878.0,break_even_hysteresis,0,0,0,1.5526093588958478,1034.908788094829,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,879,879.0,break_even_hysteresis,0,0,0,1.5526093588958478,1036.4613974537249,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,880,880.0,break_even_hysteresis,0,0,0,1.5526093588958478,1038.0140068126207,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,881,881.0,break_even_hysteresis,0,0,0,1.5526093588958478,1039.5666161715164,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,882,882.0,break_even_hysteresis,0,0,0,1.5526093588958478,1041.1192255304122,3030,stack_3,331,True,2
84.30787768969884,stack_1+stack_2,2,186.31312306750175,1.5526093588958478,45.25063844222817,0.0,40.37857928188714,43.0043189478385,45.1133482702631,0.65,43.9292984078117,46.92878084161285,45.392990047570486,0.6327365425634125,0.0,0.0,0.0,0.0,883,883.0,break_even_hysteresis,0,0,0,1.5526093588958478,1042.671834889308,3030,stack_3,331,True,2
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,884,884.0,break_even_hysteresis,0,0,0,0.8827715757212118,1043.554606465029,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,885,885.0,break_even_hysteresis,0,0,0,0.8827715757212118,1044.4373780407502,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,886,886.0,break_even_hysteresis,0,0,0,0.8827715757212118,1045.3201496164713,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,887,887.0,break_even_hysteresis,0,0,0,0.8827715757212118,1046.2029211921924,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,888,888.0,break_even_hysteresis,0,0,0,0.8827715757212118,1047.0856927679135,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,889,889.0,break_even_hysteresis,0,0,0,0.8827715757212118,1047.9684643436347,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,890,890.0,break_even_hysteresis,0,0,0,0.8827715757212118,1048.8512359193558,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,891,891.0,break_even_hysteresis,0,0,0,0.8827715757212118,1049.7340074950769,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,892,892.0,break_even_hysteresis,0,0,0,0.8827715757212118,1050.616779070798,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,893,893.0,break_even_hysteresis,0,0,0,0.8827715757212118,1051.499550646519,3030,stack_3,331,True,1
51.20847770539276,stack_1+stack_2,2,105.93258908654542,0.8827715757212118,48.34062694678043,0.0,25.16447725231186,27.850865436091457,48.041327913509804,0.3804133043173549,26.0440004530809,28.7729435769406,48.6350697365138,0.35,0.0,0.0,0.0,0.0,894,894.0,break_even_hysteresis,0,0,0,0.8827715757212118,1052.3823222222402,3030,stack_3,331,True,1
24.386480477807197,stack_1+stack_2,2,52.07733562661381,0.4339777968884484,46.82743497604097,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.504719414516613,14.498988766190049,46.82032939052005,0.16037578023364016,0.0,0.0,0.0,0.0,895,895.0,break_even_hysteresis,0,0,0,0.4339777968884484,1052.8163000191287,3030,stack_3,331,True,0
24.386480477807197,stack_1+stack_2,2,52.07733562661381,0.4339777968884484,46.82743497604097,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.504719414516613,14.498988766190049,46.82032939052005,0.16037578023364016,0.0,0.0,0.0,0.0,896,896.0,break_even_hysteresis,0,0,0,0.4339777968884484,1053.2502778160172,3030,stack_3,331,True,0
24.386480477807197,stack_1+stack_2,2,52.07733562661381,0.4339777968884484,46.82743497604097,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.504719414516613,14.498988766190049,46.82032939052005,0.16037578023364016,0.0,0.0,0.0,0.0,897,897.0,break_even_hysteresis,0,0,0,0.4339777968884484,1053.6842556129056,3030,stack_3,331,True,0
24.386480477807197,stack_1+stack_2,2,52.07733562661381,0.4339777968884484,46.82743497604097,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.504719414516613,14.498988766190049,46.82032939052005,0.16037578023364016,0.0,0.0,0.0,0.0,898,898.0,break_even_hysteresis,0,0,0,0.4339777968884484,1054.1182334097941,3030,stack_3,331,True,0
24.386480477807197,stack_1+stack_2,2,52.07733562661381,0.4339777968884484,46.82743497604097,0.0,12.881761063290584,15.8205873667414,46.7748741147634,0.2,11.504719414516613,14.498988766190049,46.82032939052005,0.16037578023364016,0.0,0.0,0.0,0.0,899,899.0,break_even_hysteresis,0,0,0,0.4339777968884484,1054.5522112066826,3030,stack_3,331,True,0
